time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030300,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8249838352203369,0.3818780779838562,0.3464712798595428,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9663745164871216,0.6072463989257812,0.5763348340988159,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.993557870388031,0.6689972877502441,0.4676490128040313,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8866203427314758,0.4781935811042785,0.4552739858627319,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7192177772521973,0.2488243281841278,1.1362446546554563,285.0146789550781,284.95001220703125,299.43896484375,295.7990417480469,297.7864990234375,297.20623779296875,285.0142517089844,1.0,0.6696962714195251,0.348673015832901,0.348673015832901,1.0,1.0,-3.5813138484954834,0.9269973039627076,2.654316663742065,0.1166442036628723,0.915965735912323,0.915965735912323,0.0,196.5699157714844,195.0,68969.0859375,0.0,3822.452392578125,1.0,278.39776611328125,283.0534973144531,298.7674560546875,303.1431579589844,293.1499938964844,293.1499938964844,278.45001220703125,33747.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709452748298645,1.0,0.0,0.0,3.538184404373169,3.5382068157196045,8.353225666724029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.9482421875,0.0,1395.9560546875,1895.4371337890625,0.0,3131.677734375,0.8801850080490112,1.0,0.0,3.0,1.0,0.0
18030360,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8256623148918152,0.3818310499191284,0.3464337289333343,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9670752882957458,0.6068934202194214,0.5760011076927185,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9948151111602784,0.6704996824264526,0.4687025845050812,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8874509334564209,0.478200763463974,0.4552658498287201,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7200024127960205,0.249031201004982,1.1370337009429932,284.9933166503906,284.95001220703125,299.4606628417969,295.8106384277344,297.7938842773437,297.2089233398437,284.9922180175781,1.0,0.6697055697441101,0.3485270738601684,0.3485270738601684,1.0,1.0,-3.583072662353516,0.927072525024414,2.6560001373291016,0.1164115071296691,0.919642686843872,0.919642686843872,0.0,196.0365295410156,198.0,69187.6953125,0.0,3823.66162109375,1.0,278.44195556640625,283.0372619628906,298.7909240722656,303.2214660644531,293.1499938964844,293.1499938964844,278.1499938964844,33472.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693947792053223,1.0,0.0,0.0,3.599659919738769,3.5996830463409424,8.646019864499976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.9833984375,0.0,1459.228759765625,1895.4371337890625,0.0,3117.133056640625,0.8919392824172974,1.0,0.0,3.0,1.0,0.0
18030420,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8238257765769958,0.3807806372642517,0.3457331955432892,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9646594524383544,0.605186402797699,0.5746674537658691,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9943052530288696,0.6722947955131531,0.4701566100120544,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8855414986610413,0.4773913025856018,0.4547389149665832,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7189270257949829,0.2489593029022216,1.1375045776367188,284.9147644042969,284.95001220703125,299.5050048828125,295.83416748046875,297.8014221191406,297.20440673828125,284.91485595703125,1.0,0.6702107787132263,0.348235160112381,0.348235160112381,1.0,1.0,-3.582315444946289,0.9258947372436525,2.6564207077026367,0.1157184615731239,0.8458316326141357,0.8458316326141357,0.0,197.18118286132807,201.0,69787.8359375,0.0,3828.74169921875,1.0,278.1587219238281,282.93603515625,298.8458557128906,303.3924865722656,293.1499938964844,293.1499938964844,278.45001220703125,38066.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751206398010254,1.0,0.0,0.0,3.491823673248291,3.4918465614318848,8.135755820148916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.3671875,0.0,1378.9981689453125,1895.4371337890625,0.0,3170.83837890625,0.871891975402832,1.0,0.0,3.0,1.0,0.0
18030480,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8238257765769958,0.3807806372642517,0.3457331955432892,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9646594524383544,0.605186402797699,0.5746674537658691,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9943052530288696,0.6722947955131531,0.4701566100120544,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8855414986610413,0.4773913025856018,0.4547389149665832,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7189270257949829,0.2489593029022216,1.1375045776367188,284.9147644042969,284.95001220703125,299.5050048828125,295.83416748046875,297.8014221191406,297.20440673828125,284.91485595703125,1.0,0.6702107787132263,0.348235160112381,0.348235160112381,1.0,1.0,-3.582315444946289,0.9258947372436525,2.6564207077026367,0.1157184615731239,0.8458316326141357,0.8458316326141357,0.0,197.18118286132807,201.0,69787.8359375,0.0,3828.74169921875,1.0,278.1587219238281,282.93603515625,298.8458557128906,303.3924865722656,293.1499938964844,293.1499938964844,278.45001220703125,38066.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751206398010254,1.0,0.0,0.0,3.491823673248291,3.4918465614318848,8.135755820148916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.3671875,0.0,1378.9981689453125,1895.4371337890625,0.0,3170.83837890625,0.871891975402832,1.0,0.0,3.0,1.0,0.0
18030540,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8219074606895447,0.3805534541606903,0.3454164862632751,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9619661569595336,0.6043370962142944,0.5737366080284119,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.993655264377594,0.6751883029937744,0.4720328152179718,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8834047317504883,0.4772580564022064,0.4545081257820129,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7176272869110107,0.2492271214723587,1.1385128498077393,284.9945678710937,284.95001220703125,299.54998779296875,295.8578186035156,297.8154296875,297.20831298828125,284.993896484375,1.0,0.6712839007377625,0.3479432463645935,0.3479432463645935,1.0,1.0,-3.5839998722076416,0.9254764914512634,2.6585233211517334,0.1150555685162544,0.922823131084442,0.922823131084442,0.0,198.7693023681641,204.0,69325.328125,0.0,3842.760986328125,1.0,278.44122314453125,283.0362854003906,298.839599609375,303.2795715332031,293.1499938964844,293.1499938964844,278.1499938964844,33520.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682901263237,1.0,0.0,0.0,3.606611490249634,3.606634616851807,8.679446068526886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.251953125,0.0,1467.0968017578125,1895.4371337890625,0.0,3106.770751953125,0.8938053846359253,1.0,0.0,3.0,1.0,0.0
18030600,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8219074606895447,0.3805534541606903,0.3454164862632751,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9619661569595336,0.6043370962142944,0.5737366080284119,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.993655264377594,0.6751883029937744,0.4720328152179718,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8834047317504883,0.4772580564022064,0.4545081257820129,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7176272869110107,0.2492271214723587,1.1385128498077393,284.9945678710937,284.95001220703125,299.54998779296875,295.8578186035156,297.8154296875,297.20831298828125,284.993896484375,1.0,0.6712839007377625,0.3479432463645935,0.3479432463645935,1.0,1.0,-3.5839998722076416,0.9254764914512634,2.6585233211517334,0.1150555685162544,0.922823131084442,0.922823131084442,0.0,198.7693023681641,204.0,69325.328125,0.0,3842.760986328125,1.0,278.44122314453125,283.0362854003906,298.839599609375,303.2795715332031,293.1499938964844,293.1499938964844,278.1499938964844,33520.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682901263237,1.0,0.0,0.0,3.606611490249634,3.606634616851807,8.679446068526886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.251953125,0.0,1467.0968017578125,1895.4371337890625,0.0,3106.770751953125,0.8938053846359253,1.0,0.0,3.0,1.0,0.0
18030660,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8183243274688721,0.3794390857219696,0.3447095155715942,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9571931958198548,0.6025739908218384,0.572404146194458,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.991393744945526,0.6769182682037354,0.4734822809696197,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8794854879379272,0.4763895571231842,0.4539807438850403,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7149617075920105,0.2490839958190918,1.1389374732971191,284.9140625,284.95001220703125,299.5950012207031,295.88116455078125,297.8226013183594,297.2032470703125,284.9141540527344,1.0,0.6725574731826782,0.3476106822490692,0.3476106822490692,1.0,1.0,-3.583174705505371,0.9241518378257751,2.659022808074951,0.1142358779907226,0.8475273847579956,0.8475273847579956,0.0,201.5198516845703,207.0,69934.8125,0.0,3857.493896484375,1.0,278.1586303710937,282.9328918457031,298.89324951171875,303.4502868652344,293.1499938964844,293.1499938964844,278.45001220703125,38072.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740543723106384,1.0,0.0,0.0,3.5014026165008545,3.501425504684448,8.180453505701735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.447265625,0.0,1388.9207763671875,1895.4371337890625,0.0,3160.838623046875,0.8740212917327881,1.0,0.0,3.0,1.0,0.0
18030720,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8183243274688721,0.3794390857219696,0.3447095155715942,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9571931958198548,0.6025739908218384,0.572404146194458,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.991393744945526,0.6769182682037354,0.4734822809696197,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8794854879379272,0.4763895571231842,0.4539807438850403,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7149617075920105,0.2490839958190918,1.1389374732971191,284.9140625,284.95001220703125,299.5950012207031,295.88116455078125,297.8226013183594,297.2032470703125,284.9141540527344,1.0,0.6725574731826782,0.3476106822490692,0.3476106822490692,1.0,1.0,-3.583174705505371,0.9241518378257751,2.659022808074951,0.1142358779907226,0.8475273847579956,0.8475273847579956,0.0,201.5198516845703,207.0,69934.8125,0.0,3857.493896484375,1.0,278.1586303710937,282.9328918457031,298.89324951171875,303.4502868652344,293.1499938964844,293.1499938964844,278.45001220703125,38072.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740543723106384,1.0,0.0,0.0,3.5014026165008545,3.501425504684448,8.180453505701735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.447265625,0.0,1388.9207763671875,1895.4371337890625,0.0,3160.838623046875,0.8740212917327881,1.0,0.0,3.0,1.0,0.0
18030780,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8159893751144409,0.3792415261268616,0.3443948030471802,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9539294838905334,0.6018800139427185,0.5715947151184082,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9900681376457214,0.6792361736297607,0.4749298393726349,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8769058585166931,0.4762596487998962,0.4537385106086731,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7131731510162354,0.2492544949054718,1.1395158767700195,285.0002136230469,284.95001220703125,299.63055419921875,295.8993835449219,297.83355712890625,297.206298828125,284.9991149902344,1.0,0.6736840009689331,0.3473446071147918,0.3473446071147918,1.0,1.0,-3.5839602947235107,0.9235408902168274,2.660419464111328,0.1135264560580253,0.92230486869812,0.92230486869812,0.0,203.49073791503903,207.0,69381.28125,0.0,3871.5771484375,1.0,278.4322814941406,283.0381164550781,298.8739624023437,303.3054504394531,293.1499938964844,293.1499938964844,278.45001220703125,33332.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674101233482361,1.0,0.0,0.0,3.6002674102783203,3.600290536880493,8.64893820562429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.3134765625,0.0,1458.8507080078125,1895.4371337890625,0.0,3098.51513671875,0.8920527696609497,1.0,0.0,3.0,1.0,0.0
18030840,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8155328035354614,0.3791692852973938,0.3443806767463684,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9532594084739684,0.6016896367073059,0.5714675784111023,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9898495078086852,0.6797756552696228,0.4753526151180267,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8763983249664307,0.4762199223041534,0.4537428915500641,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7128361463546753,0.249301865696907,1.1398533582687378,284.9946594238281,284.95001220703125,299.63934326171875,295.9038391113281,297.83612060546875,297.2068786621094,284.9939270019531,1.0,0.674011766910553,0.3472781181335449,0.3472781181335449,1.0,1.0,-3.5847110748291016,0.9235569834709167,2.66115403175354,0.1134284138679504,0.9248927235603333,0.9248927235603333,0.0,203.9416046142578,210.0,69455.609375,0.0,3876.2568359375,1.0,278.4412841796875,283.033935546875,298.88592529296875,303.3354797363281,293.1499938964844,293.1499938964844,278.1499938964844,33533.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672873377799988,1.0,0.0,0.0,3.6153132915496826,3.6153366565704346,8.721379458620504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.103515625,0.0,1476.642578125,1895.4371337890625,0.0,3097.363525390625,0.8957663178443909,1.0,0.0,3.0,1.0,0.0
18030900,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8138921856880188,0.378617525100708,0.3441657423973083,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9509808421134948,0.6008267402648926,0.5709607601165771,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9888237714767456,0.6806319355964661,0.4762157797813415,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8746306300163269,0.4758074581623077,0.4536096453666687,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7115940451622009,0.2492460310459137,1.1403870582580566,284.8798522949219,284.95001220703125,299.6610412597656,295.9147644042969,297.83966064453125,297.2045593261719,284.88037109375,1.0,0.6748003959655762,0.3471118211746216,0.3471118211746216,1.0,1.0,-3.5853700637817383,0.9232202768325806,2.662149906158448,0.1131357178092002,0.8433348536491394,0.8433348536491394,0.0,205.35585021972656,210.0,70258.6484375,0.0,3886.59912109375,1.0,278.1991577148437,282.90350341796875,298.94073486328125,303.5639953613281,293.1499938964844,293.1499938964844,278.1499938964844,38136.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872333288192749,1.0,0.0,0.0,3.570431709289551,3.570455312728882,8.506183348799823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.7314453125,0.0,1462.0692138671875,1895.4371337890625,0.0,3144.697021484375,0.8868798017501831,1.0,0.0,3.0,1.0,0.0
18030960,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8115523457527161,0.3780238032341003,0.3436663150787353,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9478588700294496,0.5999042987823486,0.5701355934143066,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9871405959129332,0.6814649701118469,0.47679403424263,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.872175931930542,0.475326806306839,0.4532123208045959,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7097477912902832,0.2491218447685241,1.140191912651062,284.9134216308594,284.95001220703125,299.6823425292969,295.9253845214844,297.84259033203125,297.2016296386719,284.9143371582031,1.0,0.6754689812660217,0.3469594120979309,0.3469594120979309,1.0,1.0,-3.5837607383728027,0.922231137752533,2.661529779434204,0.1126328334212303,0.8489015698432922,0.8489015698432922,0.0,207.113998413086,213.0,70036.5,0.0,3893.24609375,1.0,278.1589660644531,282.930908203125,298.9381408691406,303.5045166015625,293.1499938964844,293.1499938964844,278.45001220703125,38243.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730891346931458,1.0,0.0,0.0,3.507365703582764,3.5073888301849365,8.208341455429036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.693359375,0.0,1396.3284912109375,1895.4371337890625,0.0,3151.786376953125,0.8755295872688293,1.0,0.0,3.0,1.0,0.0
18031020,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8085206151008606,0.3777264654636383,0.3433153033256531,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9435927271842957,0.5989997386932373,0.5691831707954407,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.985360324382782,0.6842916011810303,0.478642463684082,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8689854145050049,0.4751370251178741,0.452959656715393,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7073675394058228,0.2493123412132263,1.141011118888855,284.9944152832031,284.95001220703125,299.7232971191406,295.9454650878906,297.855224609375,297.2052001953125,284.9936218261719,1.0,0.6770026087760925,0.3466545939445495,0.3466545939445495,1.0,1.0,-3.5850906372070312,0.9216607809066772,2.6634297370910645,0.1118854135274887,0.926476001739502,0.926476001739502,0.0,209.7652130126953,216.0,69566.015625,0.0,3912.901611328125,1.0,278.4413757324219,283.031494140625,298.9281616210937,303.3865051269531,293.1499938964844,293.1499938964844,278.1499938964844,33561.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664377927780151,1.0,0.0,0.0,3.623159408569336,3.623182773590088,8.759275260672439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.01953125,0.0,1485.4019775390625,1895.4371337890625,0.0,3089.3935546875,0.8974947333335876,1.0,0.0,3.0,1.0,0.0
18031080,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8085206151008606,0.3777264654636383,0.3433153033256531,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9435927271842957,0.5989997386932373,0.5691831707954407,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.985360324382782,0.6842916011810303,0.478642463684082,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8689854145050049,0.4751370251178741,0.452959656715393,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7073675394058228,0.2493123412132263,1.141011118888855,284.9944152832031,284.95001220703125,299.7232971191406,295.9454650878906,297.855224609375,297.2052001953125,284.9936218261719,1.0,0.6770026087760925,0.3466545939445495,0.3466545939445495,1.0,1.0,-3.5850906372070312,0.9216607809066772,2.6634297370910645,0.1118854135274887,0.926476001739502,0.926476001739502,0.0,209.7652130126953,216.0,69566.015625,0.0,3912.901611328125,1.0,278.4413757324219,283.031494140625,298.9281616210937,303.3865051269531,293.1499938964844,293.1499938964844,278.1499938964844,33561.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664377927780151,1.0,0.0,0.0,3.623159408569336,3.623182773590088,8.759275260672439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.01953125,0.0,1485.4019775390625,1895.4371337890625,0.0,3089.3935546875,0.8974947333335876,1.0,0.0,3.0,1.0,0.0
18031140,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.804368257522583,0.3765532970428467,0.3425762951374054,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9380530714988708,0.597193717956543,0.5678319334983826,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9825167059898376,0.6859334707260132,0.480051577091217,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8648548722267151,0.4742220640182495,0.4524103105068207,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7041775584220886,0.2491068691015243,1.1412513256072998,284.9128723144531,284.95001220703125,299.7616271972656,295.963623046875,297.8603820800781,297.1998291015625,284.9130249023437,1.0,0.6784853339195251,0.3463497757911682,0.3463497757911682,1.0,1.0,-3.5839076042175293,0.9203112721443176,2.6635963916778564,0.1111050769686698,0.8498148322105408,0.8498148322105408,0.0,213.0617828369141,219.0,70156.8046875,0.0,3930.044677734375,1.0,278.15850830078125,282.92755126953125,298.9764709472656,303.5509338378906,293.1499938964844,293.1499938964844,278.45001220703125,38134.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723437190055847,1.0,0.0,0.0,3.5162386894226074,3.5162618160247803,8.249924690062471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.5703125,0.0,1404.767578125,1895.4371337890625,0.0,3144.794677734375,0.8773618340492249,1.0,0.0,3.0,1.0,0.0
18031200,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.804368257522583,0.3765532970428467,0.3425762951374054,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9380530714988708,0.597193717956543,0.5678319334983826,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9825167059898376,0.6859334707260132,0.480051577091217,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8648548722267151,0.4742220640182495,0.4524103105068207,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7041775584220886,0.2491068691015243,1.1412513256072998,284.9128723144531,284.95001220703125,299.7616271972656,295.963623046875,297.8603820800781,297.1998291015625,284.9130249023437,1.0,0.6784853339195251,0.3463497757911682,0.3463497757911682,1.0,1.0,-3.5839076042175293,0.9203112721443176,2.6635963916778564,0.1111050769686698,0.8498148322105408,0.8498148322105408,0.0,213.0617828369141,219.0,70156.8046875,0.0,3930.044677734375,1.0,278.15850830078125,282.92755126953125,298.9764709472656,303.5509338378906,293.1499938964844,293.1499938964844,278.45001220703125,38134.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723437190055847,1.0,0.0,0.0,3.5162386894226074,3.5162618160247803,8.249924690062471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.5703125,0.0,1404.767578125,1895.4371337890625,0.0,3144.794677734375,0.8773618340492249,1.0,0.0,3.0,1.0,0.0
18031260,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8013026714324951,0.3762372434139251,0.3422133922576904,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.933792769908905,0.5962759852409363,0.5668722987174988,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9807109832763672,0.6887304782867432,0.4818839132785797,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.861798882484436,0.4740183353424072,0.4521484375,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7018342614173889,0.2492797374725341,1.1420000791549685,284.99462890625,284.95001220703125,299.79656982421875,295.9795227050781,297.8714904785156,297.2033996582031,284.993896484375,1.0,0.6800193786621094,0.346074640750885,0.346074640750885,1.0,1.0,-3.585099458694458,0.9197900891304016,2.665309190750122,0.1104219406843185,0.9277111887931824,0.9277111887931824,0.0,215.7617034912109,222.0,69643.4375,0.0,3949.656494140625,1.0,278.44140625,283.0299987792969,298.9627380371094,303.427734375,293.1499938964844,293.1499938964844,278.1499938964844,33575.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657979369163513,1.0,0.0,0.0,3.6283233165740967,3.6283466815948486,8.784260785432707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11467.552734375,0.0,1491.1510009765625,1895.4371337890625,0.0,3083.390869140625,0.8987157940864563,1.0,0.0,3.0,1.0,0.0
18031320,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8013026714324951,0.3762372434139251,0.3422133922576904,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.933792769908905,0.5962759852409363,0.5668722987174988,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9807109832763672,0.6887304782867432,0.4818839132785797,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.861798882484436,0.4740183353424072,0.4521484375,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7018342614173889,0.2492797374725341,1.1420000791549685,284.99462890625,284.95001220703125,299.79656982421875,295.9795227050781,297.8714904785156,297.2033996582031,284.993896484375,1.0,0.6800193786621094,0.346074640750885,0.346074640750885,1.0,1.0,-3.585099458694458,0.9197900891304016,2.665309190750122,0.1104219406843185,0.9277111887931824,0.9277111887931824,0.0,215.7617034912109,222.0,69643.4375,0.0,3949.656494140625,1.0,278.44140625,283.0299987792969,298.9627380371094,303.427734375,293.1499938964844,293.1499938964844,278.1499938964844,33575.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657979369163513,1.0,0.0,0.0,3.6283233165740967,3.6283466815948486,8.784260785432707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11467.552734375,0.0,1491.1510009765625,1895.4371337890625,0.0,3083.390869140625,0.8987157940864563,1.0,0.0,3.0,1.0,0.0
18031380,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7972432971000671,0.3750437498092651,0.3414590954780578,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.928357720375061,0.5944560766220093,0.5655109882354736,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9778528213500975,0.6903246641159058,0.4832648336887359,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8578788042068481,0.4730880856513977,0.4515876471996307,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6987457275390625,0.2490574121475219,1.1421746015548706,284.91241455078125,284.95001220703125,299.8275146484375,295.9927673339844,297.8747253417969,297.1979675292969,284.9125671386719,1.0,0.6814903020858765,0.3457995057106018,0.3457995057106018,1.0,1.0,-3.583759307861328,0.9184881448745728,2.665271282196045,0.1097064763307571,0.8504036068916321,0.8504036068916321,0.0,219.0852508544922,225.0,70219.9296875,0.0,3966.5458984375,1.0,278.158447265625,282.92559814453125,299.0062561035156,303.5868225097656,293.1499938964844,293.1499938964844,278.45001220703125,38163.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718364834785461,1.0,0.0,0.0,3.5208005905151367,3.5208237171173096,8.271345564025978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.70703125,0.0,1409.7364501953125,1895.4371337890625,0.0,3140.036865234375,0.8783968687057495,1.0,0.0,3.0,1.0,0.0
18031440,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7972432971000671,0.3750437498092651,0.3414590954780578,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.928357720375061,0.5944560766220093,0.5655109882354736,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9778528213500975,0.6903246641159058,0.4832648336887359,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8578788042068481,0.4730880856513977,0.4515876471996307,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6987457275390625,0.2490574121475219,1.1421746015548706,284.91241455078125,284.95001220703125,299.8275146484375,295.9927673339844,297.8747253417969,297.1979675292969,284.9125671386719,1.0,0.6814903020858765,0.3457995057106018,0.3457995057106018,1.0,1.0,-3.583759307861328,0.9184881448745728,2.665271282196045,0.1097064763307571,0.8504036068916321,0.8504036068916321,0.0,219.0852508544922,225.0,70219.9296875,0.0,3966.5458984375,1.0,278.158447265625,282.92559814453125,299.0062561035156,303.5868225097656,293.1499938964844,293.1499938964844,278.45001220703125,38163.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718364834785461,1.0,0.0,0.0,3.5208005905151367,3.5208237171173096,8.271345564025978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.70703125,0.0,1409.7364501953125,1895.4371337890625,0.0,3140.036865234375,0.8783968687057495,1.0,0.0,3.0,1.0,0.0
18031500,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.795439600944519,0.3748431503772735,0.3411334455013275,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9259098172187804,0.5939474105834961,0.5648725032806396,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9766393899917604,0.6916769742965698,0.4840293228626251,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8561313152313232,0.4729357361793518,0.4513238370418548,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6973465085029602,0.2490995228290558,1.1421725749969482,285.01434326171875,284.95001220703125,299.8412780761719,295.9982604980469,297.8789367675781,297.19927978515625,285.0140991210937,1.0,0.6821872591972351,0.3456619381904602,0.3456619381904602,1.0,1.0,-3.583193063735962,0.9178745746612548,2.665318489074707,0.1092338636517524,0.9235683679580688,0.9235683679580688,0.0,220.5963287353516,225.0,69495.3125,0.0,3974.34228515625,1.0,278.398681640625,283.0431213378906,298.9698486328125,303.3860778808594,293.1499938964844,293.1499938964844,278.45001220703125,33846.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666588664054871,1.0,0.0,0.0,3.5735604763031006,3.5735833644866943,8.521097925040522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.244140625,0.0,1434.0,1895.4371337890625,0.0,3091.467529296875,0.8881447315216064,1.0,0.0,3.0,1.0,0.0
18031560,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7942661046981812,0.3747068047523498,0.3410725593566894,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9242070317268372,0.5935224294662476,0.5645314455032349,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9760409593582152,0.6930814385414124,0.4850627779960632,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.854970395565033,0.472868949174881,0.4513072967529297,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6964716911315918,0.2492150068283081,1.1428461074829102,284.99365234375,284.95001220703125,299.853759765625,296.0029296875,297.883544921875,297.2015075683594,284.9924621582031,1.0,0.6830031275749207,0.3455269336700439,0.3455269336700439,1.0,1.0,-3.5847418308258057,0.9179140329360962,2.66682767868042,0.1089922711253166,0.927789032459259,0.927789032459259,0.0,221.806381225586,228.0,69689.421875,0.0,3985.758056640625,1.0,278.4422912597656,283.0274353027344,298.9862976074219,303.45654296875,293.1499938964844,293.1499938964844,278.1499938964844,33531.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865415632724762,1.0,0.0,0.0,3.633891105651856,3.6339147090911865,8.811242082629178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11485.6318359375,0.0,1496.93310546875,1895.4371337890625,0.0,3079.8046875,0.8996701240539551,1.0,0.0,3.0,1.0,0.0
18031620,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7903697490692139,0.3734892904758453,0.3403072357177734,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.919023096561432,0.5916842818260193,0.5631638765335083,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.973206102848053,0.6946144700050354,0.4864147007465362,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8512772917747498,0.471920907497406,0.4507386088371277,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6935120820999146,0.248976781964302,1.1429718732833862,284.9125061035156,284.95001220703125,299.8746643066406,296.0096435546875,297.8840637207031,297.1959533691406,284.9129943847656,1.0,0.6844528913497925,0.3452569544315338,0.3452569544315338,1.0,1.0,-3.583278179168701,0.9165918231010436,2.6666862964630127,0.1082655042409896,0.8507627248764038,0.8507627248764038,0.0,225.12960815429688,231.0,70222.8359375,0.0,4002.30908203125,1.0,278.1579895019531,282.9250183105469,299.0243225097656,303.60772705078125,293.1499938964844,293.1499938964844,278.45001220703125,38289.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87168949842453,1.0,0.0,0.0,3.52071499824524,3.520738124847412,8.270943112620444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.666015625,0.0,1410.5552978515625,1895.4371337890625,0.0,3138.65869140625,0.8785768747329712,1.0,0.0,3.0,1.0,0.0
18031680,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7903697490692139,0.3734892904758453,0.3403072357177734,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.919023096561432,0.5916842818260193,0.5631638765335083,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.973206102848053,0.6946144700050354,0.4864147007465362,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8512772917747498,0.471920907497406,0.4507386088371277,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6935120820999146,0.248976781964302,1.1429718732833862,284.9125061035156,284.95001220703125,299.8746643066406,296.0096435546875,297.8840637207031,297.1959533691406,284.9129943847656,1.0,0.6844528913497925,0.3452569544315338,0.3452569544315338,1.0,1.0,-3.583278179168701,0.9165918231010436,2.6666862964630127,0.1082655042409896,0.8507627248764038,0.8507627248764038,0.0,225.12960815429688,231.0,70222.8359375,0.0,4002.30908203125,1.0,278.1579895019531,282.9250183105469,299.0243225097656,303.60772705078125,293.1499938964844,293.1499938964844,278.45001220703125,38289.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87168949842453,1.0,0.0,0.0,3.52071499824524,3.520738124847412,8.270943112620444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.666015625,0.0,1410.5552978515625,1895.4371337890625,0.0,3138.65869140625,0.8785768747329712,1.0,0.0,3.0,1.0,0.0
18031740,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.787502646446228,0.3731268346309662,0.3399012684822082,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9150961637496948,0.5907294750213623,0.562168538570404,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.971410870552063,0.6973164081573486,0.4881773591041565,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.848524808883667,0.4716835916042328,0.4504440724849701,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6913251876831055,0.2491194456815719,1.1435836553573608,284.9934997558594,284.95001220703125,299.8895263671875,296.0125427246094,297.889892578125,297.19940185546875,284.99273681640625,1.0,0.6859405040740967,0.3449869751930237,0.3449869751930237,1.0,1.0,-3.5840868949890137,0.9159739017486572,2.6681129932403564,0.1075210124254226,0.9275871515274048,0.9275871515274048,0.0,227.855224609375,234.0,69672.78125,0.0,4021.104736328125,1.0,278.4414367675781,283.0269775390625,298.9975891113281,303.46929931640625,293.1499938964844,293.1499938964844,278.1499938964844,33644.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654944896697998,1.0,0.0,0.0,3.632216453552246,3.632239818572998,8.8031225686791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.8427734375,0.0,1495.9366455078125,1895.4371337890625,0.0,3080.54443359375,0.8996337652206421,1.0,0.0,3.0,1.0,0.0
18031800,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.787502646446228,0.3731268346309662,0.3399012684822082,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9150961637496948,0.5907294750213623,0.562168538570404,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.971410870552063,0.6973164081573486,0.4881773591041565,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.848524808883667,0.4716835916042328,0.4504440724849701,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6913251876831055,0.2491194456815719,1.1435836553573608,284.9934997558594,284.95001220703125,299.8895263671875,296.0125427246094,297.889892578125,297.19940185546875,284.99273681640625,1.0,0.6859405040740967,0.3449869751930237,0.3449869751930237,1.0,1.0,-3.5840868949890137,0.9159739017486572,2.6681129932403564,0.1075210124254226,0.9275871515274048,0.9275871515274048,0.0,227.855224609375,234.0,69672.78125,0.0,4021.104736328125,1.0,278.4414367675781,283.0269775390625,298.9975891113281,303.46929931640625,293.1499938964844,293.1499938964844,278.1499938964844,33644.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654944896697998,1.0,0.0,0.0,3.632216453552246,3.632239818572998,8.8031225686791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.8427734375,0.0,1495.9366455078125,1895.4371337890625,0.0,3080.54443359375,0.8996337652206421,1.0,0.0,3.0,1.0,0.0
18031860,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7837381362915039,0.3718900382518768,0.3391085863113403,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9102470278739928,0.5888767242431641,0.5607762336730957,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9685723185539246,0.6987891793251038,0.4894784986972809,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8450130224227905,0.4707211554050445,0.4498534798622131,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6884679794311523,0.2488670200109481,1.1436277627944946,284.9113464355469,284.95001220703125,299.8976745605469,296.01123046875,297.8870849609375,297.1937866210937,284.9114990234375,1.0,0.6873602271080017,0.3447169065475464,0.3447169065475464,1.0,1.0,-3.5823745727539062,0.9145772457122804,2.667797327041626,0.1067414209246635,0.8495497703552246,0.8495497703552246,0.0,231.18869018554688,237.0,70191.9453125,0.0,4037.0546875,1.0,278.158447265625,282.9233703613281,299.0265197753906,303.61041259765625,293.1499938964844,293.1499938964844,278.45001220703125,38254.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718858361244202,1.0,0.0,0.0,3.520979642868042,3.521003007888794,8.272187415059307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.3623046875,0.0,1410.5782470703125,1895.4371337890625,0.0,3140.5,0.8785068988800049,1.0,0.0,3.0,1.0,0.0
18031920,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7837381362915039,0.3718900382518768,0.3391085863113403,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9102470278739928,0.5888767242431641,0.5607762336730957,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9685723185539246,0.6987891793251038,0.4894784986972809,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8450130224227905,0.4707211554050445,0.4498534798622131,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6884679794311523,0.2488670200109481,1.1436277627944946,284.9113464355469,284.95001220703125,299.8976745605469,296.01123046875,297.8870849609375,297.1937866210937,284.9114990234375,1.0,0.6873602271080017,0.3447169065475464,0.3447169065475464,1.0,1.0,-3.5823745727539062,0.9145772457122804,2.667797327041626,0.1067414209246635,0.8495497703552246,0.8495497703552246,0.0,231.18869018554688,237.0,70191.9453125,0.0,4037.0546875,1.0,278.158447265625,282.9233703613281,299.0265197753906,303.61041259765625,293.1499938964844,293.1499938964844,278.45001220703125,38254.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718858361244202,1.0,0.0,0.0,3.520979642868042,3.521003007888794,8.272187415059307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.3623046875,0.0,1410.5782470703125,1895.4371337890625,0.0,3140.5,0.8785068988800049,1.0,0.0,3.0,1.0,0.0
18031980,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7812577486038208,0.3715609014034271,0.3387066423892975,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9070109724998474,0.5880268216133118,0.5598533153533936,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9669541120529176,0.7011355757713318,0.4909685254096985,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8426654934883118,0.4705016314983368,0.4495535492897033,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6865704655647278,0.2489783316850662,1.1440263986587524,284.9954833984375,284.95001220703125,299.8988037109375,296.0062561035156,297.8891296386719,297.19683837890625,284.9947204589844,1.0,0.6886276006698608,0.3444792330265045,0.3444792330265045,1.0,1.0,-3.582683801651001,0.913911759853363,2.668771982192993,0.1060124933719635,0.924371302127838,0.924371302127838,0.0,233.6101226806641,237.0,69562.046875,0.0,4052.6904296875,1.0,278.4368591308594,283.0285949707031,298.98785400390625,303.4479675292969,293.1499938964844,293.1499938964844,278.45001220703125,33591.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658772706985474,1.0,0.0,0.0,3.620783805847168,3.62080717086792,8.747792321628367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.8095703125,0.0,1483.0318603515625,1895.4371337890625,0.0,3084.13525390625,0.8968666791915894,1.0,0.0,3.0,1.0,0.0
18032040,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.780985951423645,0.3715001046657562,0.3386840224266052,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9066485166549684,0.5878982543945312,0.5597652196884155,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9668000340461732,0.7014257311820984,0.4912015497684479,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8424068689346313,0.4704650640487671,0.4495461583137512,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6863715648651123,0.2489952743053436,1.1441864967346191,284.9925231933594,284.95001220703125,299.89849853515625,296.0052795410156,297.88916015625,297.19708251953125,284.99176025390625,1.0,0.6888206601142883,0.3444468080997467,0.3444468080997467,1.0,1.0,-3.583015203475952,0.9139085412025452,2.669106721878052,0.1059553548693656,0.9259176850318908,0.9259176850318908,0.0,233.912841796875,240.0,69598.46875,0.0,4055.40673828125,1.0,278.4414367675781,283.0262451171875,298.991455078125,303.46124267578125,293.1499938964844,293.1499938964844,278.1499938964844,33695.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659453988075256,1.0,0.0,0.0,3.62890100479126,3.628924369812012,8.787058618509036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.0419921875,0.0,1492.67578125,1895.4371337890625,0.0,3084.774169921875,0.8989232778549194,1.0,0.0,3.0,1.0,0.0
18032100,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7794703245162964,0.3708932101726532,0.3384222984313965,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9047479033470154,0.5869942903518677,0.559221625328064,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.965720236301422,0.7021403908729553,0.491981029510498,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8409969210624695,0.4700113236904144,0.4493782222270965,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6852458715438843,0.2488964796066284,1.144550323486328,284.8770446777344,284.95001220703125,299.8959350585937,296.00048828125,297.88629150390625,297.194580078125,284.8775634765625,1.0,0.6895825266838074,0.344311773777008,0.344311773777008,1.0,1.0,-3.583227157592773,0.9135356545448304,2.669691324234009,0.1056703627109527,0.8430343866348267,0.8430343866348267,0.0,235.4176788330078,240.0,70342.9296875,0.0,4065.1640625,1.0,278.1988830566406,282.8959350585937,299.0303649902344,303.67095947265625,293.1499938964844,293.1499938964844,278.1499938964844,38346.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713817596435547,1.0,0.0,0.0,3.580089807510376,3.580113410949707,8.552264603167714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.0126953125,0.0,1473.9925537109375,1895.4371337890625,0.0,3135.77197265625,0.889156699180603,1.0,0.0,3.0,1.0,0.0
