time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032160,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7773759961128235,0.3702409863471985,0.3378739655017853,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9022924304008484,0.5860275626182556,0.5583587288856506,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9639856815338136,0.7028253078460693,0.4924571216106415,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.839077353477478,0.4694879353046417,0.4489437937736511,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6836345791816711,0.2487300932407379,1.1441789865493774,284.9117126464844,284.95001220703125,299.8912658691406,295.9943542480469,297.88238525390625,297.1913757324219,284.91229248046875,1.0,0.6902128458023071,0.3441893458366394,0.3441893458366394,1.0,1.0,-3.5811338424682617,0.9124998450279236,2.6686341762542725,0.1051700860261917,0.8483400344848633,0.8483400344848633,0.0,237.2421875,243.0,70060.8984375,0.0,4070.867919921875,1.0,278.1582336425781,282.9248352050781,299.0111389160156,303.59002685546875,293.1499938964844,293.1499938964844,278.45001220703125,38414.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725818991661072,1.0,0.0,0.0,3.5128374099731445,3.5128605365753174,8.233972721427563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.9873046875,0.0,1403.2421875,1895.4371337890625,0.0,3147.02880859375,0.8769371509552002,1.0,0.0,3.0,1.0,0.0
18032220,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7747202515602112,0.3698216378688812,0.3374227583408355,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8990092873573303,0.5850229859352112,0.5573232173919678,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9622171521186828,0.7053869962692261,0.4941267371177673,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8365862965583801,0.4692128300666809,0.4486185312271118,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6816143989562988,0.2488444000482559,1.1446765661239624,284.9911499023437,284.95001220703125,299.87530517578125,295.97802734375,297.880126953125,297.1945495605469,284.9903869628906,1.0,0.691644012928009,0.3439444601535797,0.3439444601535797,1.0,1.0,-3.5815534591674805,0.9118454456329346,2.669708013534546,0.1044121533632278,0.9230315089225768,0.9230315089225768,0.0,239.9731903076172,246.0,69454.4453125,0.0,4088.68310546875,1.0,278.4413452148437,283.0260314941406,298.9655456542969,303.4291076660156,293.1499938964844,293.1499938964844,278.1499938964844,33750.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668941855430603,1.0,0.0,0.0,3.6214520931243896,3.6214754581451416,8.751022164688038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.8984375,0.0,1484.9415283203125,1895.4371337890625,0.0,3093.67529296875,0.8972873091697693,1.0,0.0,3.0,1.0,0.0
18032280,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7747202515602112,0.3698216378688812,0.3374227583408355,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8990092873573303,0.5850229859352112,0.5573232173919678,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9622171521186828,0.7053869962692261,0.4941267371177673,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8365862965583801,0.4692128300666809,0.4486185312271118,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6816143989562988,0.2488444000482559,1.1446765661239624,284.9911499023437,284.95001220703125,299.87530517578125,295.97802734375,297.880126953125,297.1945495605469,284.9903869628906,1.0,0.691644012928009,0.3439444601535797,0.3439444601535797,1.0,1.0,-3.5815534591674805,0.9118454456329346,2.669708013534546,0.1044121533632278,0.9230315089225768,0.9230315089225768,0.0,239.9731903076172,246.0,69454.4453125,0.0,4088.68310546875,1.0,278.4413452148437,283.0260314941406,298.9655456542969,303.4291076660156,293.1499938964844,293.1499938964844,278.1499938964844,33750.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668941855430603,1.0,0.0,0.0,3.6214520931243896,3.6214754581451416,8.751022164688038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.8984375,0.0,1484.9415283203125,1895.4371337890625,0.0,3093.67529296875,0.8972873091697693,1.0,0.0,3.0,1.0,0.0
18032340,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7712458968162537,0.3685413002967834,0.3365869224071502,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8948795795440674,0.5831345915794373,0.5558925867080688,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.959410548210144,0.7067087292671204,0.4953230321407318,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8334013819694519,0.4682226181030273,0.4479980170726776,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6789816617965698,0.2485674321651458,1.144603252410889,284.9107360839844,284.95001220703125,299.8500061035156,295.9559326171875,297.8686828613281,297.1887512207031,284.9107666015625,1.0,0.6930050849914551,0.34369957447052,0.34369957447052,1.0,1.0,-3.579439401626587,0.91041100025177,2.6690285205841064,0.1036130040884018,0.8453670144081116,0.8453670144081116,0.0,243.30567932128903,249.0,69886.84375,0.0,4103.52978515625,1.0,278.1585693359375,282.9249572753906,298.97369384765625,303.5438842773437,293.1499938964844,293.1499938964844,278.45001220703125,38360.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737768530845642,1.0,0.0,0.0,3.5046329498291016,3.5046560764312744,8.195555665224674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.55859375,0.0,1394.3306884765625,1895.4371337890625,0.0,3158.23583984375,0.8749622702598572,1.0,0.0,3.0,1.0,0.0
18032400,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7712458968162537,0.3685413002967834,0.3365869224071502,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8948795795440674,0.5831345915794373,0.5558925867080688,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.959410548210144,0.7067087292671204,0.4953230321407318,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8334013819694519,0.4682226181030273,0.4479980170726776,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6789816617965698,0.2485674321651458,1.144603252410889,284.9107360839844,284.95001220703125,299.8500061035156,295.9559326171875,297.8686828613281,297.1887512207031,284.9107666015625,1.0,0.6930050849914551,0.34369957447052,0.34369957447052,1.0,1.0,-3.579439401626587,0.91041100025177,2.6690285205841064,0.1036130040884018,0.8453670144081116,0.8453670144081116,0.0,243.30567932128903,249.0,69886.84375,0.0,4103.52978515625,1.0,278.1585693359375,282.9249572753906,298.97369384765625,303.5438842773437,293.1499938964844,293.1499938964844,278.45001220703125,38360.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737768530845642,1.0,0.0,0.0,3.5046329498291016,3.5046560764312744,8.195555665224674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.55859375,0.0,1394.3306884765625,1895.4371337890625,0.0,3158.23583984375,0.8749622702598572,1.0,0.0,3.0,1.0,0.0
18032460,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7684803009033203,0.3679159879684448,0.3360277414321899,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8914770483970642,0.5819242000579834,0.5547458529472351,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9574159383773804,0.7090107798576355,0.4968738257884979,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8308137655258179,0.4677495956420898,0.4475674331188202,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6768090128898621,0.248481199145317,1.1445913314819336,284.9890441894531,284.95001220703125,299.8191223144531,295.93084716796875,297.8612365722656,297.1900329589844,284.9882507324219,1.0,0.6943503022193909,0.3434862494468689,0.3434862494468689,1.0,1.0,-3.578716278076172,0.9095056056976318,2.66921067237854,0.102865882217884,0.918390452861786,0.918390452861786,0.0,246.18212890625,252.0,69216.8515625,0.0,4119.22900390625,1.0,278.4412841796875,283.02642822265625,298.91851806640625,303.3695373535156,293.1499938964844,293.1499938964844,278.1499938964844,33831.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868165135383606,1.0,0.0,0.0,3.608670473098755,3.608693599700928,8.689358992342022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.7080078125,0.0,1471.631103515625,1895.4371337890625,0.0,3105.59814453125,0.8944661021232605,1.0,0.0,3.0,1.0,0.0
18032520,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7684803009033203,0.3679159879684448,0.3360277414321899,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8914770483970642,0.5819242000579834,0.5547458529472351,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9574159383773804,0.7090107798576355,0.4968738257884979,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8308137655258179,0.4677495956420898,0.4475674331188202,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6768090128898621,0.248481199145317,1.1445913314819336,284.9890441894531,284.95001220703125,299.8191223144531,295.93084716796875,297.8612365722656,297.1900329589844,284.9882507324219,1.0,0.6943503022193909,0.3434862494468689,0.3434862494468689,1.0,1.0,-3.578716278076172,0.9095056056976318,2.66921067237854,0.102865882217884,0.918390452861786,0.918390452861786,0.0,246.18212890625,252.0,69216.8515625,0.0,4119.22900390625,1.0,278.4412841796875,283.02642822265625,298.91851806640625,303.3695373535156,293.1499938964844,293.1499938964844,278.1499938964844,33831.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868165135383606,1.0,0.0,0.0,3.608670473098755,3.608693599700928,8.689358992342022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.7080078125,0.0,1471.631103515625,1895.4371337890625,0.0,3105.59814453125,0.8944661021232605,1.0,0.0,3.0,1.0,0.0
18032580,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7645173668861389,0.3662230372428894,0.3348797261714935,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8868275284767151,0.5796099305152893,0.5529794096946716,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9539073705673218,0.7098301649093628,0.4977766871452331,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8271542191505432,0.4663283824920654,0.4466089904308319,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6735495328903198,0.2477318793535232,1.1427700519561768,284.9094543457031,284.95001220703125,299.7869873046875,295.90594482421875,297.844970703125,297.1802062988281,284.90936279296875,1.0,0.6954260468482971,0.3432728946208954,0.3432728946208954,1.0,1.0,-3.572962760925293,0.907063364982605,2.665899515151977,0.1018841862678527,0.8403763175010681,0.8403763175010681,0.0,249.89540100097656,255.0,69540.1875,0.0,4126.8193359375,1.0,278.15869140625,282.9276733398437,298.9218444824219,303.4714660644531,293.1499938964844,293.1499938964844,278.45001220703125,38493.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746764063835144,1.0,0.0,0.0,3.485419988632202,3.485442876815796,8.105942583824799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.986328125,0.0,1375.4735107421875,1895.4371337890625,0.0,3166.67236328125,0.8707991242408752,1.0,0.0,3.0,1.0,0.0
18032640,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7645173668861389,0.3662230372428894,0.3348797261714935,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8868275284767151,0.5796099305152893,0.5529794096946716,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9539073705673218,0.7098301649093628,0.4977766871452331,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8271542191505432,0.4663283824920654,0.4466089904308319,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6735495328903198,0.2477318793535232,1.1427700519561768,284.9094543457031,284.95001220703125,299.7869873046875,295.90594482421875,297.844970703125,297.1802062988281,284.90936279296875,1.0,0.6954260468482971,0.3432728946208954,0.3432728946208954,1.0,1.0,-3.572962760925293,0.907063364982605,2.665899515151977,0.1018841862678527,0.8403763175010681,0.8403763175010681,0.0,249.89540100097656,255.0,69540.1875,0.0,4126.8193359375,1.0,278.15869140625,282.9276733398437,298.9218444824219,303.4714660644531,293.1499938964844,293.1499938964844,278.45001220703125,38493.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746764063835144,1.0,0.0,0.0,3.485419988632202,3.485442876815796,8.105942583824799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.986328125,0.0,1375.4735107421875,1895.4371337890625,0.0,3166.67236328125,0.8707991242408752,1.0,0.0,3.0,1.0,0.0
18032700,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7626708745956421,0.3657108545303345,0.3343120813369751,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8846431374549866,0.5787844061851501,0.5520856380462646,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.952302098274231,0.7107176780700684,0.4982519149780273,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8254210948944092,0.4658655524253845,0.4460920393466949,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6719512343406677,0.2474417984485626,1.141454815864563,285.0079040527344,284.95001220703125,299.7704772949219,295.8935241699219,297.8393249511719,297.17877197265625,285.0072021484375,1.0,0.6958519816398621,0.3431662321090698,0.3431662321090698,1.0,1.0,-3.5695672035217285,0.9056898951530457,2.663877248764038,0.1012305319309234,0.9097429513931274,0.9097429513931274,0.0,251.60797119140625,255.0,68725.90625,0.0,4128.37646484375,1.0,278.397705078125,283.0432434082031,298.8669738769531,303.2457580566406,293.1499938964844,293.1499938964844,278.45001220703125,34087.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696562051773071,1.0,0.0,0.0,3.533619165420532,3.533641815185547,8.331684284712537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.6435546875,0.0,1393.6513671875,1895.4371337890625,0.0,3119.585693359375,0.8794336318969727,1.0,0.0,3.0,1.0,0.0
18032760,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7612924575805664,0.3652241826057434,0.3339689671993255,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8829485774040222,0.5779978036880493,0.5514410138130188,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9512437582015992,0.7115834951400757,0.4989517629146576,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.824100136756897,0.4654437601566314,0.4457780122756958,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6707291603088379,0.2471818029880523,1.140617609024048,284.9841613769531,284.95001220703125,299.7536926269531,295.88116455078125,297.8340759277344,297.1778259277344,284.9830017089844,1.0,0.6963423490524292,0.3430880010128021,0.3430880010128021,1.0,1.0,-3.567835569381714,0.9049065113067628,2.662929058074951,0.1008466258645057,0.909089982509613,0.909089982509613,0.0,253.0324249267578,258.0,68784.3125,0.0,4132.5244140625,1.0,278.44189453125,283.0271911621094,298.86572265625,303.28985595703125,293.1499938964844,293.1499938964844,278.1499938964844,33929.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684988617897034,1.0,0.0,0.0,3.586204290390014,3.5862271785736084,8.581502584092959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.1416015625,0.0,1448.12548828125,1895.4371337890625,0.0,3108.728515625,0.8892188668251038,1.0,0.0,3.0,1.0,0.0
18032820,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7573403120040894,0.3633264601230621,0.332614004611969,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8783202171325684,0.5754514932632446,0.5494309067726135,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9475229382514954,0.7119693756103516,0.4995410144329071,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.820374071598053,0.4637741446495056,0.4445598721504211,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.667296826839447,0.2461402714252472,1.1373428106307983,284.90936279296875,284.95001220703125,299.7193298339844,295.85650634765625,297.8160400390625,297.1662902832031,284.90936279296875,1.0,0.6970233917236328,0.3429315984249115,0.3429315984249115,1.0,1.0,-3.559100389480591,0.9017404317855836,2.6573598384857178,0.0997807085514068,0.8333675861358643,0.8333675861358643,0.0,256.6867370605469,261.0,68995.015625,0.0,4131.89306640625,1.0,278.158935546875,282.9347229003906,298.8703308105469,303.3852233886719,293.1499938964844,293.1499938964844,278.45001220703125,38637.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746176958084106,1.0,0.0,0.0,3.4529271125793457,3.4529497623443604,7.955511591717368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.591796875,0.0,1343.4375,1895.4371337890625,0.0,3166.121826171875,0.8637399673461914,1.0,0.0,3.0,1.0,0.0
18032880,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7573403120040894,0.3633264601230621,0.332614004611969,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8783202171325684,0.5754514932632446,0.5494309067726135,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9475229382514954,0.7119693756103516,0.4995410144329071,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.820374071598053,0.4637741446495056,0.4445598721504211,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.667296826839447,0.2461402714252472,1.1373428106307983,284.90936279296875,284.95001220703125,299.7193298339844,295.85650634765625,297.8160400390625,297.1662902832031,284.90936279296875,1.0,0.6970233917236328,0.3429315984249115,0.3429315984249115,1.0,1.0,-3.559100389480591,0.9017404317855836,2.6573598384857178,0.0997807085514068,0.8333675861358643,0.8333675861358643,0.0,256.6867370605469,261.0,68995.015625,0.0,4131.89306640625,1.0,278.158935546875,282.9347229003906,298.8703308105469,303.3852233886719,293.1499938964844,293.1499938964844,278.45001220703125,38637.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746176958084106,1.0,0.0,0.0,3.4529271125793457,3.4529497623443604,7.955511591717368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.591796875,0.0,1343.4375,1895.4371337890625,0.0,3166.121826171875,0.8637399673461914,1.0,0.0,3.0,1.0,0.0
18032940,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.75421142578125,0.3621568083763122,0.3315540552139282,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8745602965354919,0.5736448168754578,0.5477139949798584,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9448049068450928,0.7133809924125671,0.5004726648330688,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.817328929901123,0.4626935422420501,0.4435431957244873,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6644446849822998,0.2453740984201431,1.1341763734817505,284.9824523925781,284.95001220703125,299.6839904785156,295.8319702148437,297.8040466308594,297.1630859375,284.9817810058594,1.0,0.6976173520088196,0.3427751958370209,0.3427751958370209,1.0,1.0,-3.55184292793274,0.8990331292152405,2.6528096199035645,0.0986601039767265,0.8998402953147888,0.8998402953147888,0.0,259.69512939453125,264.0,68203.390625,0.0,4131.20263671875,1.0,278.4408264160156,283.0335998535156,298.8155517578125,303.20233154296875,293.1499938964844,293.1499938964844,278.75,34122.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681564331054688,1.0,0.0,0.0,3.549588441848755,3.549611091613769,8.407159839407541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.4384765625,0.0,1410.640380859375,1895.4371337890625,0.0,3105.51611328125,0.8813846111297607,1.0,0.0,3.0,1.0,0.0
18033000,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.75421142578125,0.3621568083763122,0.3315540552139282,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8745602965354919,0.5736448168754578,0.5477139949798584,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9448049068450928,0.7133809924125671,0.5004726648330688,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.817328929901123,0.4626935422420501,0.4435431957244873,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6644446849822998,0.2453740984201431,1.1341763734817505,284.9824523925781,284.95001220703125,299.6839904785156,295.8319702148437,297.8040466308594,297.1630859375,284.9817810058594,1.0,0.6976173520088196,0.3427751958370209,0.3427751958370209,1.0,1.0,-3.55184292793274,0.8990331292152405,2.6528096199035645,0.0986601039767265,0.8998402953147888,0.8998402953147888,0.0,259.69512939453125,264.0,68203.390625,0.0,4131.20263671875,1.0,278.4408264160156,283.0335998535156,298.8155517578125,303.20233154296875,293.1499938964844,293.1499938964844,278.75,34122.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681564331054688,1.0,0.0,0.0,3.549588441848755,3.549611091613769,8.407159839407541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.4384765625,0.0,1410.640380859375,1895.4371337890625,0.0,3105.51611328125,0.8813846111297607,1.0,0.0,3.0,1.0,0.0
18033060,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7515156865119934,0.3610743284225464,0.3307025134563446,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8712680339813232,0.5719655752182007,0.5462561249732971,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.942556858062744,0.7148504853248596,0.501584529876709,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8146622180938721,0.4617455005645752,0.4427636265754699,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.6619933843612671,0.2447050809860229,1.1317092180252075,285.02374267578125,284.95001220703125,299.64776611328125,295.8075561523437,297.7931213378906,297.16131591796875,285.0206298828125,1.0,0.698341429233551,0.3426979482173919,0.3426979482173919,1.0,1.0,-3.5464959144592285,0.8971493244171143,2.6493465900421143,0.0980003401637077,0.9832667112350464,0.9832667112350464,0.0,262.4960327148437,267.0,67758.609375,0.0,4134.22314453125,1.0,278.7424011230469,283.1009521484375,298.7987976074219,303.1414794921875,293.1499938964844,293.1499938964844,278.45001220703125,31865.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642751574516296,1.0,0.0,0.0,3.7198386192321777,3.719862699508667,9.232971933670342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.630859375,0.0,1580.7364501953125,1895.4371337890625,0.0,3069.10595703125,0.9177377223968506,1.0,0.0,3.0,1.0,0.0
18033120,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7515156865119934,0.3610743284225464,0.3307025134563446,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8712680339813232,0.5719655752182007,0.5462561249732971,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.942556858062744,0.7148504853248596,0.501584529876709,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8146622180938721,0.4617455005645752,0.4427636265754699,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.6619933843612671,0.2447050809860229,1.1317092180252075,285.02374267578125,284.95001220703125,299.64776611328125,295.8075561523437,297.7931213378906,297.16131591796875,285.0206298828125,1.0,0.698341429233551,0.3426979482173919,0.3426979482173919,1.0,1.0,-3.5464959144592285,0.8971493244171143,2.6493465900421143,0.0980003401637077,0.9832667112350464,0.9832667112350464,0.0,262.4960327148437,267.0,67758.609375,0.0,4134.22314453125,1.0,278.7424011230469,283.1009521484375,298.7987976074219,303.1414794921875,293.1499938964844,293.1499938964844,278.45001220703125,31865.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642751574516296,1.0,0.0,0.0,3.7198386192321777,3.719862699508667,9.232971933670342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.630859375,0.0,1580.7364501953125,1895.4371337890625,0.0,3069.10595703125,0.9177377223968506,1.0,0.0,3.0,1.0,0.0
18033180,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7475611567497253,0.3587489724159241,0.3290810585021972,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8666772842407227,0.5689849257469177,0.5439743995666504,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9384998083114624,0.714426577091217,0.5017273426055908,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8107436895370483,0.4596805572509765,0.4412922859191894,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6585111021995544,0.2433534413576126,1.1274092197418213,284.8874206542969,284.95001220703125,299.6122131347656,295.7842102050781,297.7724609375,297.1465148925781,284.8885192871094,1.0,0.6987085938453674,0.3426238298416137,0.3426238298416137,1.0,1.0,-3.535043478012085,0.8934155702590942,2.6416280269622803,0.0970203652977943,0.8692433834075928,0.8692433834075928,0.0,266.2025146484375,267.0,68295.7109375,0.0,4126.7763671875,1.0,278.4584350585937,282.9528503417969,298.81182861328125,303.2818298339844,293.1499938964844,293.1499938964844,278.45001220703125,38379.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873162031173706,1.0,0.0,0.0,3.630648851394653,3.6306731700897217,8.795525445748353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.1435546875,0.0,1529.458251953125,1895.4371337890625,0.0,3152.469970703125,0.9026490449905396,1.0,0.0,3.0,1.0,0.0
18033240,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7473759055137634,0.3586576581001282,0.3289972245693207,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8664646744728088,0.5688642263412476,0.5438597202301025,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9383034110069276,0.7144204378128052,0.5017171502113342,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8105567693710327,0.4595953822135925,0.4412131607532501,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6583454012870789,0.2432938665151596,1.1271685361862185,284.8887023925781,284.95001220703125,299.6107177734375,295.78326416015625,297.7716369628906,297.1459655761719,284.8896179199219,1.0,0.698710560798645,0.3426207304000854,0.3426207304000854,1.0,1.0,-3.534407615661621,0.8932120203971863,2.64119553565979,0.0969577804207801,0.8684406876564026,0.8684406876564026,0.0,266.36676025390625,270.0,68271.046875,0.0,4126.11328125,1.0,278.4573059082031,282.9540405273437,298.8089294433594,303.2750549316406,293.1499938964844,293.1499938964844,278.75,38354.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731836080551147,1.0,0.0,0.0,3.627439975738525,3.6274642944335938,8.779985023465997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.7236328125,0.0,1525.720703125,1895.4371337890625,0.0,3152.672119140625,0.9019327163696288,1.0,0.0,3.0,1.0,0.0
18033300,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7454206347465515,0.357861191034317,0.3281259834766388,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8641851544380188,0.5677114129066467,0.5426089763641357,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9363387227058412,0.7148433327674866,0.5018010139465332,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8085417747497559,0.4588222801685333,0.4403640925884247,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6565467715263367,0.2427060753107071,1.1244252920150757,284.998046875,284.95001220703125,299.5919494628906,295.7711181640625,297.7642822265625,297.1429138183594,284.9984741210937,1.0,0.6987546682357788,0.342582106590271,0.342582106590271,1.0,1.0,-3.527627468109131,0.8910256028175354,2.636601686477661,0.096219927072525,0.9398921132087708,0.9398921132087708,0.0,268.1338195800781,270.0,67291.609375,0.0,4119.1552734375,1.0,278.7010498046875,283.0820007324219,298.7480163574219,303.0365905761719,293.1499938964844,293.1499938964844,278.75,34383.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681753873825073,1.0,0.0,0.0,3.666846990585327,3.666870832443237,8.971784950517758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.9150390625,0.0,1539.84326171875,1895.4371337890625,0.0,3105.694091796875,0.9093366861343384,1.0,0.0,3.0,1.0,0.0
18033360,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7440574765205383,0.3571925461292267,0.3275785148143768,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8625285029411316,0.5667024850845337,0.5417109727859497,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.935162365436554,0.7154031991958618,0.5022405385971069,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8070818185806274,0.4581829011440277,0.4398059844970703,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6552315354347229,0.242209643125534,1.1224054098129272,284.98095703125,284.95001220703125,299.572998046875,295.759033203125,297.7583312988281,297.1416015625,284.9795837402344,1.0,0.6988988518714905,0.3425787091255188,0.3425787091255188,1.0,1.0,-3.5233142375946045,0.8896931409835815,2.6336209774017334,0.0958360731601715,0.942008376121521,0.942008376121521,0.0,269.483154296875,273.0,67289.765625,0.0,4116.08837890625,1.0,278.7430419921875,283.0712585449219,298.7436218261719,303.07147216796875,293.1499938964844,293.1499938964844,278.45001220703125,34049.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668325543403625,1.0,0.0,0.0,3.717004776000977,3.717029094696045,9.218908871844178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.2236328125,0.0,1594.1380615234375,1895.4371337890625,0.0,3093.096923828125,0.9187002182006836,1.0,0.0,3.0,1.0,0.0
18033420,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.740390956401825,0.3549210727214813,0.325897216796875,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8582483530044556,0.563707709312439,0.539287269115448,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9314337968826294,0.7151439785957336,0.5023953318595886,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8031620979309082,0.4560925364494324,0.4381932020187378,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.651874840259552,0.2407349497079849,1.1171506643295288,284.89569091796875,284.95001220703125,299.53466796875,295.7348937988281,297.7391052246094,297.1295471191406,284.896484375,1.0,0.6989783048629761,0.3425719141960144,0.3425719141960144,1.0,1.0,-3.510310173034668,0.8856990337371826,2.6246111392974854,0.0948848128318786,0.8508331775665283,0.8508331775665283,0.0,272.9309387207031,276.0,67455.2109375,0.0,4103.123046875,1.0,278.4579772949219,282.9715270996094,298.74835205078125,303.16143798828125,293.1499938964844,293.1499938964844,278.75,39223.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729658722877502,1.0,0.0,0.0,3.57089638710022,3.57092022895813,8.50839796839864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.400390625,0.0,1470.52587890625,1895.4371337890625,0.0,3150.6298828125,0.8903589248657227,1.0,0.0,3.0,1.0,0.0
18033480,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.740390956401825,0.3549210727214813,0.325897216796875,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8582483530044556,0.563707709312439,0.539287269115448,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9314337968826294,0.7151439785957336,0.5023953318595886,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8031620979309082,0.4560925364494324,0.4381932020187378,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.651874840259552,0.2407349497079849,1.1171506643295288,284.89569091796875,284.95001220703125,299.53466796875,295.7348937988281,297.7391052246094,297.1295471191406,284.896484375,1.0,0.6989783048629761,0.3425719141960144,0.3425719141960144,1.0,1.0,-3.510310173034668,0.8856990337371826,2.6246111392974854,0.0948848128318786,0.8508331775665283,0.8508331775665283,0.0,272.9309387207031,276.0,67455.2109375,0.0,4103.123046875,1.0,278.4579772949219,282.9715270996094,298.74835205078125,303.16143798828125,293.1499938964844,293.1499938964844,278.75,39223.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729658722877502,1.0,0.0,0.0,3.57089638710022,3.57092022895813,8.50839796839864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.400390625,0.0,1470.52587890625,1895.4371337890625,0.0,3150.6298828125,0.8903589248657227,1.0,0.0,3.0,1.0,0.0
18033540,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7375120520591736,0.3535155057907104,0.3245803713798523,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8548105955123901,0.5616003274917603,0.5372373461723328,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9287947416305542,0.7161388397216797,0.502988338470459,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8000033497810364,0.4547299742698669,0.4368651807308197,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6491135954856873,0.2396383285522461,1.1123456954956057,284.9848022460937,284.95001220703125,299.4958190917969,295.7108459472656,297.727294921875,297.1274108886719,284.9839782714844,1.0,0.6990668177604675,0.34256511926651,0.34256511926651,1.0,1.0,-3.499588966369629,0.8824080228805542,2.6171810626983643,0.0939277186989784,0.9255963563919068,0.9255963563919068,0.0,275.7216186523437,279.0,66503.03125,0.0,4092.177978515625,1.0,278.7417297363281,283.08575439453125,298.69073486328125,302.9657897949219,293.1499938964844,293.1499938964844,278.45001220703125,34239.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655919432640076,1.0,0.0,0.0,3.6594603061676025,3.6594841480255127,8.935675737120619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.2060546875,0.0,1530.5150146484375,1895.4371337890625,0.0,3081.45849609375,0.906160533428192,1.0,0.0,3.0,1.0,0.0
18033600,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7375120520591736,0.3535155057907104,0.3245803713798523,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8548105955123901,0.5616003274917603,0.5372373461723328,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9287947416305542,0.7161388397216797,0.502988338470459,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8000033497810364,0.4547299742698669,0.4368651807308197,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6491135954856873,0.2396383285522461,1.1123456954956057,284.9848022460937,284.95001220703125,299.4958190917969,295.7108459472656,297.727294921875,297.1274108886719,284.9839782714844,1.0,0.6990668177604675,0.34256511926651,0.34256511926651,1.0,1.0,-3.499588966369629,0.8824080228805542,2.6171810626983643,0.0939277186989784,0.9255963563919068,0.9255963563919068,0.0,275.7216186523437,279.0,66503.03125,0.0,4092.177978515625,1.0,278.7417297363281,283.08575439453125,298.69073486328125,302.9657897949219,293.1499938964844,293.1499938964844,278.45001220703125,34239.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655919432640076,1.0,0.0,0.0,3.6594603061676025,3.6594841480255127,8.935675737120619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.2060546875,0.0,1530.5150146484375,1895.4371337890625,0.0,3081.45849609375,0.906160533428192,1.0,0.0,3.0,1.0,0.0
18033660,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7340309023857117,0.3512263298034668,0.3228813409805298,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8507713675498962,0.5585783123970032,0.5347872376441956,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9252275228500366,0.715775728225708,0.5030708312988281,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7962307929992676,0.4526210129261017,0.4352346658706665,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6459309458732605,0.2381213456392288,1.1068910360336304,284.9038391113281,284.95001220703125,299.4565124511719,295.6868591308594,297.7088623046875,297.1165771484375,284.90447998046875,1.0,0.6990714073181152,0.3426249921321869,0.3426249921321869,1.0,1.0,-3.4861836433410645,0.8784891366958618,2.607694625854492,0.0931429341435432,0.8421483635902405,0.8421483635902405,0.0,279.0859375,282.0,66645.5390625,0.0,4077.778076171875,1.0,278.4580993652344,282.9898376464844,298.6988830566406,303.0586242675781,293.1499938964844,293.1499938964844,278.75,39158.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714251518249512,1.0,0.0,0.0,3.514409303665161,3.514432668685913,8.241343039117055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.5517578125,0.0,1410.241455078125,1895.4371337890625,0.0,3136.17919921875,0.8778782486915588,1.0,0.0,3.0,1.0,0.0
18033720,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7340309023857117,0.3512263298034668,0.3228813409805298,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8507713675498962,0.5585783123970032,0.5347872376441956,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9252275228500366,0.715775728225708,0.5030708312988281,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7962307929992676,0.4526210129261017,0.4352346658706665,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6459309458732605,0.2381213456392288,1.1068910360336304,284.9038391113281,284.95001220703125,299.4565124511719,295.6868591308594,297.7088623046875,297.1165771484375,284.90447998046875,1.0,0.6990714073181152,0.3426249921321869,0.3426249921321869,1.0,1.0,-3.4861836433410645,0.8784891366958618,2.607694625854492,0.0931429341435432,0.8421483635902405,0.8421483635902405,0.0,279.0859375,282.0,66645.5390625,0.0,4077.778076171875,1.0,278.4580993652344,282.9898376464844,298.6988830566406,303.0586242675781,293.1499938964844,293.1499938964844,278.75,39158.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714251518249512,1.0,0.0,0.0,3.514409303665161,3.514432668685913,8.241343039117055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.5517578125,0.0,1410.241455078125,1895.4371337890625,0.0,3136.17919921875,0.8778782486915588,1.0,0.0,3.0,1.0,0.0
18033780,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7311820387840271,0.3497157096862793,0.3214927911758423,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8474118113517761,0.5563472509384155,0.5326473712921143,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.922576904296875,0.7165558934211731,0.5035370588302612,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7930879592895508,0.4511573910713196,0.4338350296020508,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6432156562805176,0.2369323819875717,1.1017497777938845,284.9846496582031,284.95001220703125,299.4169006347656,295.6629638671875,297.6971130371094,297.1146545410156,284.9837951660156,1.0,0.6990783214569092,0.3426848649978637,0.3426848649978637,1.0,1.0,-3.474625825881958,0.8751462697982788,2.5994796752929688,0.0923337414860725,0.913331925868988,0.913331925868988,0.0,281.8988647460937,270.0,65746.09375,0.0,4064.90771484375,1.0,278.7413024902344,283.0961303710937,298.6424560546875,302.8683166503906,293.1499938964844,293.1499938964844,278.45001220703125,34176.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863987386226654,1.0,0.0,0.0,3.60877537727356,3.608798503875733,8.689863761901506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.0927734375,0.0,1474.2979736328125,1895.4371337890625,0.0,3066.40625,0.8947272300720215,1.0,0.0,3.0,1.0,0.0
18033840,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7311820387840271,0.3497157096862793,0.3214927911758423,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8474118113517761,0.5563472509384155,0.5326473712921143,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.922576904296875,0.7165558934211731,0.5035370588302612,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7930879592895508,0.4511573910713196,0.4338350296020508,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6432156562805176,0.2369323819875717,1.1017497777938845,284.9846496582031,284.95001220703125,299.4169006347656,295.6629638671875,297.6971130371094,297.1146545410156,284.9837951660156,1.0,0.6990783214569092,0.3426848649978637,0.3426848649978637,1.0,1.0,-3.474625825881958,0.8751462697982788,2.5994796752929688,0.0923337414860725,0.913331925868988,0.913331925868988,0.0,281.8988647460937,270.0,65746.09375,0.0,4064.90771484375,1.0,278.7413024902344,283.0961303710937,298.6424560546875,302.8683166503906,293.1499938964844,293.1499938964844,278.45001220703125,34176.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863987386226654,1.0,0.0,0.0,3.60877537727356,3.608798503875733,8.689863761901506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.0927734375,0.0,1474.2979736328125,1895.4371337890625,0.0,3066.40625,0.8947272300720215,1.0,0.0,3.0,1.0,0.0
18033900,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7311003804206848,0.348556637763977,0.3206393718719482,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8474066257476807,0.554815948009491,0.5314160585403442,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9234369397163392,0.7162975072860718,0.5035883784294128,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7931864261627197,0.4500925540924072,0.4329969584941864,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.6431103348731995,0.2361634969711303,1.0986676216125488,284.869140625,284.95001220703125,299.39697265625,295.6510314941406,297.6881408691406,297.10968017578125,284.8697509765625,1.0,0.697322428226471,0.342714786529541,0.342714786529541,1.0,1.0,-3.467475175857544,0.8730469942092896,2.594428300857544,0.091973178088665,0.8279205560684204,0.8279205560684204,0.0,280.6508483886719,270.0,66267.2890625,0.0,4039.2607421875,1.0,278.49951171875,282.9694519042969,298.67657470703125,303.0562744140625,293.1499938964844,293.1499938964844,278.45001220703125,39209.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691055774688721,1.0,0.0,0.0,3.543164014816284,3.5431876182556152,8.376755431527272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.5302734375,0.0,1440.8359375,1895.4371337890625,0.0,3114.42041015625,0.8814027905464172,1.0,0.0,3.0,1.0,0.0
18033960,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7313617467880249,0.3473669290542602,0.319462239742279,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8479034900665283,0.553229570388794,0.5298197865486145,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.924958109855652,0.7160147428512573,0.503281831741333,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7937774658203125,0.4489675760269165,0.4318431615829468,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6433458924293518,0.2353365123271942,1.0946030616760254,284.906005859375,284.95001220703125,299.37701416015625,295.6391296386719,297.6788635253906,297.10430908203125,284.9063720703125,1.0,0.6948425769805908,0.3427788317203522,0.3427788317203522,1.0,1.0,-3.457496166229248,0.8701847791671753,2.5873115062713623,0.0913863703608512,0.8325824737548828,0.8325824737548828,0.0,278.25274658203125,258.0,65806.875,0.0,3999.76171875,1.0,278.4585266113281,283.0035095214844,298.65069580078125,302.957275390625,293.1499938964844,293.1499938964844,278.75,39149.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869763195514679,1.0,0.0,0.0,3.460408926010132,3.4604318141937256,7.990025778781273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.96484375,0.0,1354.631591796875,1895.4371337890625,0.0,3120.58935546875,0.8659873604774475,1.0,0.0,3.0,1.0,0.0
