time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034020,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7342893481254578,0.3458345830440521,0.3176506161689758,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8516390919685364,0.5509181022644043,0.5271852612495422,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9317302703857422,0.7166289687156677,0.5033261179924011,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7976794838905334,0.4474461376667022,0.4299674928188324,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.645842432975769,0.2341102361679077,1.087262511253357,284.9798583984375,284.95001220703125,299.3370056152344,295.6153259277344,297.6674499511719,297.1029968261719,284.97906494140625,1.0,0.6887544393539429,0.3429069519042969,0.3429069519042969,1.0,1.0,-3.441110610961914,0.865567147731781,2.5755436420440674,0.0903951749205589,0.8976628184318542,0.8976628184318542,0.0,270.1810302734375,246.0,64859.765625,0.0,3911.062744140625,1.0,278.7408752441406,283.10455322265625,298.5935363769531,302.7640380859375,293.1499938964844,293.1499938964844,279.04998779296875,34316.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620678782463074,1.0,0.0,0.0,3.5527503490448,3.5527732372283936,8.422144901487627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.421875,0.0,1415.383544921875,1895.4371337890625,0.0,3048.400390625,0.8821980357170105,1.0,0.0,3.0,1.0,0.0
18034080,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7342893481254578,0.3458345830440521,0.3176506161689758,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8516390919685364,0.5509181022644043,0.5271852612495422,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9317302703857422,0.7166289687156677,0.5033261179924011,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7976794838905334,0.4474461376667022,0.4299674928188324,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.645842432975769,0.2341102361679077,1.087262511253357,284.9798583984375,284.95001220703125,299.3370056152344,295.6153259277344,297.6674499511719,297.1029968261719,284.97906494140625,1.0,0.6887544393539429,0.3429069519042969,0.3429069519042969,1.0,1.0,-3.441110610961914,0.865567147731781,2.5755436420440674,0.0903951749205589,0.8976628184318542,0.8976628184318542,0.0,270.1810302734375,246.0,64859.765625,0.0,3911.062744140625,1.0,278.7408752441406,283.10455322265625,298.5935363769531,302.7640380859375,293.1499938964844,293.1499938964844,279.04998779296875,34316.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620678782463074,1.0,0.0,0.0,3.5527503490448,3.5527732372283936,8.422144901487627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.421875,0.0,1415.383544921875,1895.4371337890625,0.0,3048.400390625,0.8821980357170105,1.0,0.0,3.0,1.0,0.0
18034140,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7389145493507385,0.344473659992218,0.3160625696182251,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8574111461639404,0.5488025546073914,0.524808406829834,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9410233497619628,0.7173643708229065,0.503558337688446,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8035672307014465,0.446128249168396,0.4283301830291748,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.649935245513916,0.2330658882856369,1.0806756019592283,285.0231628417969,284.95001220703125,299.2969055175781,295.5915832519531,297.65753173828125,297.1036376953125,285.019775390625,1.0,0.6818504333496094,0.3430350720882416,0.3430350720882416,1.0,1.0,-3.4267287254333496,0.8615543842315674,2.5651743412017822,0.089625597000122,0.9815417528152466,0.9815417528152466,0.0,260.0263977050781,234.0,64241.33203125,0.0,3815.883056640625,1.0,279.0424194335937,283.175048828125,298.5773620605469,302.6931457519531,293.1499938964844,293.1499938964844,278.75,31933.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569789528846741,1.0,0.0,0.0,3.719807147979736,3.719830989837648,9.232815045834286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.2744140625,0.0,1581.218994140625,1895.4371337890625,0.0,3000.67529296875,0.9177687168121338,1.0,0.0,3.0,1.0,0.0
18034200,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7389145493507385,0.344473659992218,0.3160625696182251,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8574111461639404,0.5488025546073914,0.524808406829834,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9410233497619628,0.7173643708229065,0.503558337688446,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8035672307014465,0.446128249168396,0.4283301830291748,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.649935245513916,0.2330658882856369,1.0806756019592283,285.0231628417969,284.95001220703125,299.2969055175781,295.5915832519531,297.65753173828125,297.1036376953125,285.019775390625,1.0,0.6818504333496094,0.3430350720882416,0.3430350720882416,1.0,1.0,-3.4267287254333496,0.8615543842315674,2.5651743412017822,0.089625597000122,0.9815417528152466,0.9815417528152466,0.0,260.0263977050781,234.0,64241.33203125,0.0,3815.883056640625,1.0,279.0424194335937,283.175048828125,298.5773620605469,302.6931457519531,293.1499938964844,293.1499938964844,278.75,31933.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569789528846741,1.0,0.0,0.0,3.719807147979736,3.719830989837648,9.232815045834286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.2744140625,0.0,1581.218994140625,1895.4371337890625,0.0,3000.67529296875,0.9177687168121338,1.0,0.0,3.0,1.0,0.0
18034260,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7430878281593323,0.3418616056442261,0.3136627078056335,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.862898051738739,0.5453386902809143,0.5215262770652771,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9495806694030762,0.7161773443222046,0.502785325050354,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8090412616729736,0.4436766803264618,0.4259504973888397,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6538054943084717,0.2313700765371322,1.072229504585266,284.8843688964844,284.95001220703125,299.2568359375,295.5679016113281,297.6378173828125,297.0911865234375,284.8856201171875,1.0,0.674106776714325,0.3432768285274505,0.3432768285274505,1.0,1.0,-3.405957221984864,0.8559058308601379,2.55005145072937,0.0888066366314888,0.8620367646217346,0.8620367646217346,0.0,249.94119262695312,222.0,64593.1328125,0.0,3706.358154296875,1.0,278.75714111328125,283.028564453125,298.5921630859375,302.8197326660156,293.1499938964844,293.1499938964844,279.04998779296875,38795.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657861351966858,1.0,0.0,0.0,3.612532377243042,3.6125564575195312,8.707967253940296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.115234375,0.0,1512.5863037109375,1895.4371337890625,0.0,3083.280517578125,0.8990318179130554,1.0,0.0,3.0,1.0,0.0
18034320,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7430878281593323,0.3418616056442261,0.3136627078056335,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.862898051738739,0.5453386902809143,0.5215262770652771,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9495806694030762,0.7161773443222046,0.502785325050354,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8090412616729736,0.4436766803264618,0.4259504973888397,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6538054943084717,0.2313700765371322,1.072229504585266,284.8843688964844,284.95001220703125,299.2568359375,295.5679016113281,297.6378173828125,297.0911865234375,284.8856201171875,1.0,0.674106776714325,0.3432768285274505,0.3432768285274505,1.0,1.0,-3.405957221984864,0.8559058308601379,2.55005145072937,0.0888066366314888,0.8620367646217346,0.8620367646217346,0.0,249.94119262695312,222.0,64593.1328125,0.0,3706.358154296875,1.0,278.75714111328125,283.028564453125,298.5921630859375,302.8197326660156,293.1499938964844,293.1499938964844,279.04998779296875,38795.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657861351966858,1.0,0.0,0.0,3.612532377243042,3.6125564575195312,8.707967253940296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.115234375,0.0,1512.5863037109375,1895.4371337890625,0.0,3083.280517578125,0.8990318179130554,1.0,0.0,3.0,1.0,0.0
18034380,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7487637400627136,0.3402158915996551,0.3115548193454742,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8701081871986389,0.5428261756896973,0.5184949040412903,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9598894715309144,0.7164585590362549,0.5024083852767944,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8157663941383362,0.4419859647750854,0.4237261712551117,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.6588755249977112,0.2300416976213455,1.0637179613113403,284.9774780273437,284.95001220703125,299.2168884277344,295.5442810058594,297.6261901855469,297.0893859863281,284.9764404296875,1.0,0.6658997535705566,0.3435185849666595,0.3435185849666595,1.0,1.0,-3.386401891708374,0.8506409525871277,2.5357611179351807,0.0878380388021469,0.9337308406829834,0.9337308406829834,0.0,238.66651916503903,210.0,63487.34375,0.0,3594.1005859375,1.0,279.0420227050781,283.1478576660156,298.52459716796875,302.60797119140625,293.1499938964844,293.1499938964844,278.75,34291.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583123683929443,1.0,0.0,0.0,3.696287870407105,3.6963119506835938,9.116431556321912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.794921875,0.0,1572.3330078125,1895.4371337890625,0.0,3013.177978515625,0.9143950939178468,1.0,0.0,3.0,1.0,0.0
18034440,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7487637400627136,0.3402158915996551,0.3115548193454742,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8701081871986389,0.5428261756896973,0.5184949040412903,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9598894715309144,0.7164585590362549,0.5024083852767944,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8157663941383362,0.4419859647750854,0.4237261712551117,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.6588755249977112,0.2300416976213455,1.0637179613113403,284.9774780273437,284.95001220703125,299.2168884277344,295.5442810058594,297.6261901855469,297.0893859863281,284.9764404296875,1.0,0.6658997535705566,0.3435185849666595,0.3435185849666595,1.0,1.0,-3.386401891708374,0.8506409525871277,2.5357611179351807,0.0878380388021469,0.9337308406829834,0.9337308406829834,0.0,238.66651916503903,210.0,63487.34375,0.0,3594.1005859375,1.0,279.0420227050781,283.1478576660156,298.52459716796875,302.60797119140625,293.1499938964844,293.1499938964844,278.75,34291.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583123683929443,1.0,0.0,0.0,3.696287870407105,3.6963119506835938,9.116431556321912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.794921875,0.0,1572.3330078125,1895.4371337890625,0.0,3013.177978515625,0.9143950939178468,1.0,0.0,3.0,1.0,0.0
18034500,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.7519402503967285,0.3390582203865051,0.3105309009552002,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.874114990234375,0.5412260890007019,0.5170165300369263,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9652101397514344,0.7160182595252991,0.502209484577179,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8193759322166443,0.4408692419528961,0.42265784740448,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.6617448925971985,0.2292479276657104,1.0596598386764526,284.8550109863281,284.95001220703125,299.1969909667969,295.532470703125,297.6179504394531,297.08526611328125,284.8545227050781,1.0,0.6617439985275269,0.343639463186264,0.343639463186264,1.0,1.0,-3.376994132995605,0.8481120467185974,2.528882026672364,0.0875032320618629,0.8405891060829163,0.8405891060829163,0.0,232.9372711181641,210.0,64039.0625,0.0,3538.7548828125,1.0,278.797119140625,283.0140991210937,298.5589904785156,302.7931823730469,293.1499938964844,293.1499938964844,278.75,39237.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635169863700867,1.0,0.0,0.0,3.630686044692993,3.6307103633880615,8.795705070951954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.248046875,0.0,1535.88037109375,1895.4371337890625,0.0,3061.993408203125,0.9008749723434448,1.0,0.0,3.0,1.0,0.0
18034560,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7547868490219116,0.3378454446792602,0.3092278242111206,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8777996301651001,0.5395534634590149,0.5152248740196228,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.969960629940033,0.7155167460441589,0.5016709566116333,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8226476311683655,0.439678281545639,0.4213267564773559,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6643535494804382,0.2283894568681717,1.0549005270004272,284.8934020996094,284.95001220703125,299.1771545410156,295.52069091796875,297.6092834472656,297.0804443359375,284.8944396972656,1.0,0.657417356967926,0.3438173532485962,0.3438173532485962,1.0,1.0,-3.3653011322021484,0.8450413942337036,2.5202598571777344,0.0870822891592979,0.8409682512283325,0.8409682512283325,0.0,227.46286010742188,198.0,63489.5,0.0,3479.832763671875,1.0,278.7578430175781,283.052978515625,298.53179931640625,302.6883239746094,293.1499938964844,293.1499938964844,279.04998779296875,39704.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640824556350708,1.0,0.0,0.0,3.531715154647827,3.531738519668579,8.32270700357185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.4580078125,0.0,1432.3282470703125,1895.4371337890625,0.0,3067.2978515625,0.8821941614151001,1.0,0.0,3.0,1.0,0.0
18034620,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7625651955604553,0.3363396823406219,0.3072793781757355,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8874288201332092,0.537166178226471,0.5123431086540222,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9811533093452454,0.7158556580543518,0.5013859272003174,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.831028938293457,0.4381043016910553,0.4192305505275726,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6712934374809265,0.2271347939968109,1.046675443649292,284.98101806640625,284.95001220703125,299.1377258300781,295.49713134765625,297.599609375,297.0807800292969,284.98016357421875,1.0,0.6488224267959595,0.3441731035709381,0.3441731035709381,1.0,1.0,-3.346729278564453,0.8403992652893066,2.5063300132751465,0.0865341797471046,0.9126248359680176,0.9126248359680176,0.0,215.5194854736328,186.0,62448.68359375,0.0,3368.47705078125,1.0,279.0414123535156,283.16650390625,298.47149658203125,302.4862060546875,293.1499938964844,293.1499938964844,278.75,34388.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554327487945557,1.0,0.0,0.0,3.618537187576294,3.618560552597046,8.73694034453365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.0068359375,0.0,1486.495361328125,1895.4371337890625,0.0,2986.1787109375,0.8970513343811035,1.0,0.0,3.0,1.0,0.0
18034680,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7625651955604553,0.3363396823406219,0.3072793781757355,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8874288201332092,0.537166178226471,0.5123431086540222,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9811533093452454,0.7158556580543518,0.5013859272003174,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.831028938293457,0.4381043016910553,0.4192305505275726,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6712934374809265,0.2271347939968109,1.046675443649292,284.98101806640625,284.95001220703125,299.1377258300781,295.49713134765625,297.599609375,297.0807800292969,284.98016357421875,1.0,0.6488224267959595,0.3441731035709381,0.3441731035709381,1.0,1.0,-3.346729278564453,0.8403992652893066,2.5063300132751465,0.0865341797471046,0.9126248359680176,0.9126248359680176,0.0,215.5194854736328,186.0,62448.68359375,0.0,3368.47705078125,1.0,279.0414123535156,283.16650390625,298.47149658203125,302.4862060546875,293.1499938964844,293.1499938964844,278.75,34388.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554327487945557,1.0,0.0,0.0,3.618537187576294,3.618560552597046,8.73694034453365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.0068359375,0.0,1486.495361328125,1895.4371337890625,0.0,2986.1787109375,0.8970513343811035,1.0,0.0,3.0,1.0,0.0
18034740,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7705081701278687,0.3340332508087158,0.3049980998039245,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.897277295589447,0.5339407920837402,0.5091055035591125,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9912865161895752,0.7148527503013611,0.5005979537963867,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8396041393280029,0.435845285654068,0.416866272687912,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6784831285476685,0.2255221903324127,1.0379838943481443,284.9023132324219,284.95001220703125,299.09869384765625,295.4736022949219,297.5839233398437,297.0730895996094,284.9023132324219,1.0,0.6400571465492249,0.3445288836956024,0.3445288836956024,1.0,1.0,-3.325856208801269,0.8350232243537903,2.490833044052124,0.0859471559524536,0.8290497660636902,0.8290497660636902,0.0,204.0583953857422,174.0,62457.10546875,0.0,3255.8349609375,1.0,278.7587585449219,283.07568359375,298.4827880859375,302.57135009765625,293.1499938964844,293.1499938964844,279.04998779296875,39381.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609226942062378,1.0,0.0,0.0,3.4580039978027344,3.458026885986328,7.978923690643569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.6806640625,0.0,1353.8433837890625,1895.4371337890625,0.0,3037.658935546875,0.8656027913093567,1.0,0.0,3.0,1.0,0.0
18034800,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7705081701278687,0.3340332508087158,0.3049980998039245,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.897277295589447,0.5339407920837402,0.5091055035591125,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9912865161895752,0.7148527503013611,0.5005979537963867,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8396041393280029,0.435845285654068,0.416866272687912,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6784831285476685,0.2255221903324127,1.0379838943481443,284.9023132324219,284.95001220703125,299.09869384765625,295.4736022949219,297.5839233398437,297.0730895996094,284.9023132324219,1.0,0.6400571465492249,0.3445288836956024,0.3445288836956024,1.0,1.0,-3.325856208801269,0.8350232243537903,2.490833044052124,0.0859471559524536,0.8290497660636902,0.8290497660636902,0.0,204.0583953857422,174.0,62457.10546875,0.0,3255.8349609375,1.0,278.7587585449219,283.07568359375,298.4827880859375,302.57135009765625,293.1499938964844,293.1499938964844,279.04998779296875,39381.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609226942062378,1.0,0.0,0.0,3.4580039978027344,3.458026885986328,7.978923690643569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.6806640625,0.0,1353.8433837890625,1895.4371337890625,0.0,3037.658935546875,0.8656027913093567,1.0,0.0,3.0,1.0,0.0
18034860,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7797659635543823,0.3324722349643707,0.3030613362789154,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.908621311187744,0.5314742922782898,0.506216287612915,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.7150887250900269,0.497378259897232,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8494362235069275,0.4342089593410492,0.414773941040039,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.68668133020401,0.2242336720228195,1.029849410057068,284.9794311523437,284.95001220703125,299.06011962890625,295.4501342773437,297.5745544433594,297.0735168457031,284.97808837890625,1.0,0.631048321723938,0.3449537456035614,0.3449537456035614,1.0,1.0,-3.3039791584014893,0.829517126083374,2.4744620323181152,0.0855207368731498,0.8956922888755798,0.8956922888755798,0.0,192.58311462402344,162.0,61431.08203125,0.0,3142.13916015625,1.0,279.04083251953125,283.1798400878906,298.42431640625,302.3753967285156,293.1499938964844,293.1499938964844,279.3500061035156,34336.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522921800613403,1.0,0.0,0.0,3.548157930374145,3.54818081855774,8.40038524074771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.8779296875,0.0,1410.6925048828125,1895.4371337890625,0.0,2956.74462890625,0.8811522722244263,1.0,0.0,3.0,1.0,0.0
18034920,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7797659635543823,0.3324722349643707,0.3030613362789154,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.908621311187744,0.5314742922782898,0.506216287612915,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.7150887250900269,0.497378259897232,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8494362235069275,0.4342089593410492,0.414773941040039,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.68668133020401,0.2242336720228195,1.029849410057068,284.9794311523437,284.95001220703125,299.06011962890625,295.4501342773437,297.5745544433594,297.0735168457031,284.97808837890625,1.0,0.631048321723938,0.3449537456035614,0.3449537456035614,1.0,1.0,-3.3039791584014893,0.829517126083374,2.4744620323181152,0.0855207368731498,0.8956922888755798,0.8956922888755798,0.0,192.58311462402344,162.0,61431.08203125,0.0,3142.13916015625,1.0,279.04083251953125,283.1798400878906,298.42431640625,302.3753967285156,293.1499938964844,293.1499938964844,279.3500061035156,34336.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522921800613403,1.0,0.0,0.0,3.548157930374145,3.54818081855774,8.40038524074771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.8779296875,0.0,1410.6925048828125,1895.4371337890625,0.0,2956.74462890625,0.8811522722244263,1.0,0.0,3.0,1.0,0.0
18034980,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7878071069717407,0.3309514224529266,0.3014038205146789,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9191119074821472,0.5290793180465698,0.5036555528640747,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.7182064056396484,0.4801270067691803,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8580825328826904,0.4326447546482086,0.4129859507083893,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6937265396118164,0.2230172753334045,1.0228281021118164,285.013916015625,284.95001220703125,299.02215576171875,295.4267272949219,297.57293701171875,297.0848083496094,285.0098571777344,1.0,0.6209121942520142,0.3453786373138428,0.3453786373138428,1.0,1.0,-3.2674875259399414,0.8194669485092163,2.448020696640014,0.0836989432573318,0.9704327583312988,0.9704327583312988,0.0,182.7012634277344,150.0,60455.9296875,0.0,3007.496826171875,1.0,279.3423767089844,283.2454833984375,298.4062805175781,302.2863464355469,293.1499938964844,293.1499938964844,279.04998779296875,32164.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459253907203674,1.0,0.0,0.0,3.7070930004119873,3.7071168422698975,9.1698080950664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.234375,0.0,1568.470458984375,1895.4371337890625,0.0,2897.123046875,0.914992094039917,1.0,0.0,3.0,1.0,0.0
18035040,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7878071069717407,0.3309514224529266,0.3014038205146789,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9191119074821472,0.5290793180465698,0.5036555528640747,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.7182064056396484,0.4801270067691803,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8580825328826904,0.4326447546482086,0.4129859507083893,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6937265396118164,0.2230172753334045,1.0228281021118164,285.013916015625,284.95001220703125,299.02215576171875,295.4267272949219,297.57293701171875,297.0848083496094,285.0098571777344,1.0,0.6209121942520142,0.3453786373138428,0.3453786373138428,1.0,1.0,-3.2674875259399414,0.8194669485092163,2.448020696640014,0.0836989432573318,0.9704327583312988,0.9704327583312988,0.0,182.7012634277344,150.0,60455.9296875,0.0,3007.496826171875,1.0,279.3423767089844,283.2454833984375,298.4062805175781,302.2863464355469,293.1499938964844,293.1499938964844,279.04998779296875,32164.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459253907203674,1.0,0.0,0.0,3.7070930004119873,3.7071168422698975,9.1698080950664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.234375,0.0,1568.470458984375,1895.4371337890625,0.0,2897.123046875,0.914992094039917,1.0,0.0,3.0,1.0,0.0
18035100,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.7919802665710449,0.3296557068824768,0.300349473953247,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9247870445251464,0.5273117423057556,0.5021281838417053,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9990000128746032,0.7200225591659546,0.471135526895523,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8626880049705505,0.4313808083534241,0.411884993314743,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.6974421739578247,0.2221621423959732,1.0188642740249634,284.8570251464844,284.95001220703125,299.00341796875,295.4150085449219,297.5712280273437,297.08935546875,284.8526306152344,1.0,0.6155156493186951,0.3455910682678222,0.3455910682678222,1.0,1.0,-3.247488260269165,0.8138799071311951,2.433608293533325,0.0826558023691177,0.8608548641204834,0.8608548641204834,0.0,177.6579132080078,150.0,61063.89453125,0.0,2936.885986328125,1.0,279.09735107421875,283.0794982910156,298.44873046875,302.4881286621094,293.1499938964844,293.1499938964844,279.04998779296875,37374.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523479700088501,1.0,0.0,0.0,3.672335624694824,3.6723599433898926,8.998663361126091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.2890625,0.0,1568.5101318359375,1895.4371337890625,0.0,2957.267333984375,0.90866619348526,1.0,0.0,3.0,1.0,0.0
18035160,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7957965731620789,0.3282418847084045,0.2989290356636047,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.930154025554657,0.5253894329071045,0.5001771450042725,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.7220228314399719,0.4623864591121673,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8670502305030823,0.4299567937850952,0.4104119539260864,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7008782625198364,0.2211927771568298,1.0138978958129885,284.87518310546875,284.95001220703125,298.9848327636719,295.4033203125,297.5694580078125,297.09344482421875,284.876708984375,1.0,0.6098445653915405,0.3459407389163971,0.3459407389163971,1.0,1.0,-3.2251739501953125,0.8079399466514587,2.417234182357788,0.0817440897226333,0.8432518243789673,0.8432518243789673,0.0,172.7093963623047,138.0,60324.6328125,0.0,2862.7783203125,1.0,279.0577392578125,283.1068420410156,298.4209899902344,302.3815612792969,293.1499938964844,293.1499938964844,279.3500061035156,39826.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536090850830078,1.0,0.0,0.0,3.5584702491760254,3.5584940910339355,8.44928479182272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.1884765625,0.0,1461.6175537109375,1895.4371337890625,0.0,2969.085205078125,0.8878223896026611,1.0,0.0,3.0,1.0,0.0
18035220,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8059914708137512,0.3264981210231781,0.2968063354492187,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9438363909721376,0.5226612687110901,0.4970178008079529,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.9990000128746032,0.7285412549972534,0.4423581063747406,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.878361701965332,0.4280166327953338,0.4080301523208618,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7097324132919312,0.2197668552398681,1.0052369832992554,284.9642639160156,284.95001220703125,298.9482727050781,295.3799743652344,297.57830810546875,297.11798095703125,284.96307373046875,1.0,0.5980963706970215,0.3466400504112243,0.3466400504112243,1.0,1.0,-3.181460380554199,0.7963497042655945,2.38511061668396,0.0798922851681709,0.9051854610443116,0.9051854610443116,0.0,161.9889678955078,141.0,58895.94140625,0.0,2714.740478515625,1.0,279.341552734375,283.2255249023437,298.3489685058594,302.1461181640625,293.1499938964844,293.1499938964844,279.04998779296875,34929.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436840176582336,1.0,0.0,0.0,3.624431133270264,3.6244547367095934,8.765425718593178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.30078125,0.0,1496.95751953125,1895.4371337890625,0.0,2876.153564453125,0.8986332416534424,1.0,0.0,3.0,1.0,0.0
18035280,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8059914708137512,0.3264981210231781,0.2968063354492187,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9438363909721376,0.5226612687110901,0.4970178008079529,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.9990000128746032,0.7285412549972534,0.4423581063747406,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.878361701965332,0.4280166327953338,0.4080301523208618,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7097324132919312,0.2197668552398681,1.0052369832992554,284.9642639160156,284.95001220703125,298.9482727050781,295.3799743652344,297.57830810546875,297.11798095703125,284.96307373046875,1.0,0.5980963706970215,0.3466400504112243,0.3466400504112243,1.0,1.0,-3.181460380554199,0.7963497042655945,2.38511061668396,0.0798922851681709,0.9051854610443116,0.9051854610443116,0.0,161.9889678955078,141.0,58895.94140625,0.0,2714.740478515625,1.0,279.341552734375,283.2255249023437,298.3489685058594,302.1461181640625,293.1499938964844,293.1499938964844,279.04998779296875,34929.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436840176582336,1.0,0.0,0.0,3.624431133270264,3.6244547367095934,8.765425718593178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.30078125,0.0,1496.95751953125,1895.4371337890625,0.0,2876.153564453125,0.8986332416534424,1.0,0.0,3.0,1.0,0.0
18035340,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8106912970542908,0.3241566717624664,0.2946705222129822,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9502875804901124,0.5193130373954773,0.4938467741012573,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.7343426942825317,0.4315859973430633,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8840206265449524,0.4255543649196625,0.4056699275970459,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7137657999992371,0.2181354463100433,0.9973952174186708,284.895751953125,284.95001220703125,298.9125671386719,295.3566589355469,297.5820007324219,297.1349792480469,284.89599609375,1.0,0.5909655094146729,0.3473393619060516,0.3473393619060516,1.0,1.0,-3.149843215942383,0.7884905934333801,2.3613524436950684,0.0788896679878234,0.8193758130073547,0.8193758130073547,0.0,156.05111694335938,159.0,58659.328125,0.0,2619.75,1.0,279.05889892578125,283.1492919921875,298.35888671875,302.2057189941406,293.1499938964844,293.1499938964844,279.3500061035156,40077.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478215932846069,1.0,0.0,0.0,3.427357912063598,3.4273805618286133,7.838125952730479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.4638671875,0.0,1327.9383544921875,1895.4371337890625,0.0,2914.87158203125,0.8596003651618958,1.0,0.0,3.0,1.0,0.0
18035400,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8106912970542908,0.3241566717624664,0.2946705222129822,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9502875804901124,0.5193130373954773,0.4938467741012573,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.7343426942825317,0.4315859973430633,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8840206265449524,0.4255543649196625,0.4056699275970459,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7137657999992371,0.2181354463100433,0.9973952174186708,284.895751953125,284.95001220703125,298.9125671386719,295.3566589355469,297.5820007324219,297.1349792480469,284.89599609375,1.0,0.5909655094146729,0.3473393619060516,0.3473393619060516,1.0,1.0,-3.149843215942383,0.7884905934333801,2.3613524436950684,0.0788896679878234,0.8193758130073547,0.8193758130073547,0.0,156.05111694335938,159.0,58659.328125,0.0,2619.75,1.0,279.05889892578125,283.1492919921875,298.35888671875,302.2057189941406,293.1499938964844,293.1499938964844,279.3500061035156,40077.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478215932846069,1.0,0.0,0.0,3.427357912063598,3.4273805618286133,7.838125952730479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.4638671875,0.0,1327.9383544921875,1895.4371337890625,0.0,2914.87158203125,0.8596003651618958,1.0,0.0,3.0,1.0,0.0
18035460,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8060851693153381,0.3226068317890167,0.2932229042053222,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9442552924156188,0.5168288946151733,0.4914263188838959,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.7383471131324768,0.4368679225444793,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.879098653793335,0.4238141477108001,0.4039618968963623,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7094991207122803,0.2168939709663391,0.9918156266212464,284.9886474609375,284.95001220703125,298.8778076171875,295.3334045410156,297.583984375,297.1477355957031,284.98834228515625,1.0,0.5917416214942932,0.3482910394668579,0.3482910394668579,1.0,1.0,-3.142747402191162,0.7889999747276306,2.3537473678588867,0.0805966705083847,0.8969330191612244,0.8969330191612244,0.0,157.98692321777344,177.0,57908.89453125,0.0,2616.204345703125,1.0,279.3405456542969,283.2635803222656,298.30224609375,302.02001953125,293.1499938964844,293.1499938964844,279.6499938964844,34017.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837844967842102,1.0,0.0,0.0,3.527822494506836,3.5278451442718506,8.304371590384108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.990234375,0.0,1387.1063232421875,1895.4371337890625,0.0,2821.58740234375,0.8765064477920532,1.0,0.0,3.0,1.0,0.0
18035520,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8060851693153381,0.3226068317890167,0.2932229042053222,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9442552924156188,0.5168288946151733,0.4914263188838959,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.7383471131324768,0.4368679225444793,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.879098653793335,0.4238141477108001,0.4039618968963623,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7094991207122803,0.2168939709663391,0.9918156266212464,284.9886474609375,284.95001220703125,298.8778076171875,295.3334045410156,297.583984375,297.1477355957031,284.98834228515625,1.0,0.5917416214942932,0.3482910394668579,0.3482910394668579,1.0,1.0,-3.142747402191162,0.7889999747276306,2.3537473678588867,0.0805966705083847,0.8969330191612244,0.8969330191612244,0.0,157.98692321777344,177.0,57908.89453125,0.0,2616.204345703125,1.0,279.3405456542969,283.2635803222656,298.30224609375,302.02001953125,293.1499938964844,293.1499938964844,279.6499938964844,34017.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837844967842102,1.0,0.0,0.0,3.527822494506836,3.5278451442718506,8.304371590384108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.990234375,0.0,1387.1063232421875,1895.4371337890625,0.0,2821.58740234375,0.8765064477920532,1.0,0.0,3.0,1.0,0.0
18035580,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7950684428215027,0.3210992515087127,0.2921476066112518,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9296780228614808,0.5144793391227722,0.4894916415214538,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9990000128746032,0.738542914390564,0.4531034827232361,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8674629926681519,0.4222461581230163,0.4027457237243652,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.6994533538818359,0.2157078385353088,0.9878526926040648,285.0573425292969,284.95001220703125,298.8440856933594,295.3101806640625,297.57275390625,297.1417541503906,285.0545959472656,1.0,0.5975465178489685,0.3492426872253418,0.3492426872253418,1.0,1.0,-3.1524083614349365,0.7947841286659241,2.357624053955078,0.084076426923275,1.0,1.0,0.0,165.4612579345703,195.0,57666.4453125,0.0,2675.417724609375,1.0,279.6423034667969,283.3490295410156,298.2948913574219,301.9797668457031,293.1499938964844,293.1499938964844,279.3500061035156,31195.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323356509208679,1.0,0.0,0.0,3.7223269939422607,3.722350835800171,9.245327419193928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.349609375,0.0,1578.4764404296875,1895.4371337890625,0.0,2770.19873046875,0.91789048910141,1.0,0.0,3.0,1.0,0.0
18035640,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7950684428215027,0.3210992515087127,0.2921476066112518,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9296780228614808,0.5144793391227722,0.4894916415214538,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9990000128746032,0.738542914390564,0.4531034827232361,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8674629926681519,0.4222461581230163,0.4027457237243652,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.6994533538818359,0.2157078385353088,0.9878526926040648,285.0573425292969,284.95001220703125,298.8440856933594,295.3101806640625,297.57275390625,297.1417541503906,285.0545959472656,1.0,0.5975465178489685,0.3492426872253418,0.3492426872253418,1.0,1.0,-3.1524083614349365,0.7947841286659241,2.357624053955078,0.084076426923275,1.0,1.0,0.0,165.4612579345703,195.0,57666.4453125,0.0,2675.417724609375,1.0,279.6423034667969,283.3490295410156,298.2948913574219,301.9797668457031,293.1499938964844,293.1499938964844,279.3500061035156,31195.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323356509208679,1.0,0.0,0.0,3.7223269939422607,3.722350835800171,9.245327419193928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.349609375,0.0,1578.4764404296875,1895.4371337890625,0.0,2770.19873046875,0.91789048910141,1.0,0.0,3.0,1.0,0.0
18035700,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7877256870269775,0.3197904527187347,0.291440486907959,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9199856519699096,0.5127285718917847,0.488353282213211,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.7364848852157593,0.4643956422805786,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8598917722702026,0.4209926128387451,0.4020220935344696,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6927887797355652,0.2148175090551376,0.9855641722679138,284.9000244140625,284.95001220703125,298.82763671875,295.298583984375,297.5575561523437,297.1257629394531,284.8935241699219,1.0,0.6017017364501953,0.3497185111045837,0.3497185111045837,1.0,1.0,-3.160144805908203,0.7985914945602417,2.361553192138672,0.086164079606533,0.9142569303512572,0.9142569303512572,0.0,170.86090087890625,195.0,58922.375,0.0,2719.92578125,1.0,279.3956604003906,283.17108154296875,298.3476257324219,302.2245178222656,293.1499938964844,293.1499938964844,279.3500061035156,34640.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84075528383255,1.0,0.0,0.0,3.7429563999176025,3.742981195449829,9.348088951810496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.435546875,0.0,1628.6397705078125,1895.4371337890625,0.0,2848.772705078125,0.9233806133270264,1.0,0.0,3.0,1.0,0.0
18035760,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7791096568107605,0.3182039856910705,0.2903186380863189,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.909037947654724,0.5106594562530518,0.4867404401302337,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9990000128746032,0.7330712676048279,0.4777353703975677,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8512065410614014,0.419451355934143,0.4008983969688415,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6849691271781921,0.2136959284543991,0.982083797454834,284.89422607421875,284.95001220703125,298.8114624023437,295.2870178222656,297.536865234375,297.1029357910156,284.8959350585937,1.0,0.6063435077667236,0.3498147130012512,0.3498147130012512,1.0,1.0,-3.1673598289489746,0.8012117147445679,2.366147994995117,0.0871836021542549,0.8901888728141785,0.8901888728141785,0.0,177.32171630859375,198.0,58808.75390625,0.0,2769.3310546875,1.0,279.35699462890625,283.1705627441406,298.3276062011719,302.1695556640625,293.1499938964844,293.1499938964844,279.6499938964844,37373.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844723641872406,1.0,0.0,0.0,3.683788299560547,3.6838128566741934,9.0548780917743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.71875,0.0,1581.460205078125,1895.4371337890625,0.0,2885.878662109375,0.9136306047439576,1.0,0.0,3.0,1.0,0.0
18035820,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7674629092216492,0.3159969747066498,0.288445383310318,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8951821327209473,0.5075201392173767,0.4838902056217193,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9990000128746032,0.7264654040336609,0.4962992072105407,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8395991325378418,0.417205661535263,0.3989168405532837,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6739555597305298,0.2117689698934555,0.9746916890144348,285.0063171386719,284.95001220703125,298.78009033203125,295.263916015625,297.50341796875,297.068115234375,285.0044250488281,1.0,0.6118280291557312,0.3500070869922638,0.3500070869922638,1.0,1.0,-3.172743797302246,0.8034563660621643,2.3692874908447266,0.0883860364556312,0.9881450533866882,0.9881450533866882,0.0,186.41824340820312,201.0,58099.74609375,0.0,2829.4716796875,1.0,279.6434936523437,283.2993469238281,298.2539367675781,301.986572265625,293.1499938964844,293.1499938964844,279.3500061035156,33128.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391305804252625,1.0,0.0,0.0,3.800694465637207,3.8007194995880127,9.63871571002528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.3115234375,0.0,1685.002685546875,1895.4371337890625,0.0,2833.593505859375,0.9369696974754332,1.0,0.0,3.0,1.0,0.0
