time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035880,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7674629092216492,0.3159969747066498,0.288445383310318,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8951821327209473,0.5075201392173767,0.4838902056217193,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9990000128746032,0.7264654040336609,0.4962992072105407,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8395991325378418,0.417205661535263,0.3989168405532837,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6739555597305298,0.2117689698934555,0.9746916890144348,285.0063171386719,284.95001220703125,298.78009033203125,295.263916015625,297.50341796875,297.068115234375,285.0044250488281,1.0,0.6118280291557312,0.3500070869922638,0.3500070869922638,1.0,1.0,-3.172743797302246,0.8034563660621643,2.3692874908447266,0.0883860364556312,0.9881450533866882,0.9881450533866882,0.0,186.41824340820312,201.0,58099.74609375,0.0,2829.4716796875,1.0,279.6434936523437,283.2993469238281,298.2539367675781,301.986572265625,293.1499938964844,293.1499938964844,279.3500061035156,33128.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391305804252625,1.0,0.0,0.0,3.800694465637207,3.8007194995880127,9.63871571002528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.3115234375,0.0,1685.002685546875,1895.4371337890625,0.0,2833.593505859375,0.9369696974754332,1.0,0.0,3.0,1.0,0.0
18035940,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7568358182907104,0.3128964602947235,0.2862615883350372,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8826344013214111,0.5034315586090088,0.480698674917221,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.995560586452484,0.7186514139175415,0.5043409466743469,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8291253447532654,0.4141894280910492,0.3966822624206543,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6638668775558472,0.2093873769044876,0.9664048552513124,284.8762512207031,284.95001220703125,298.75,295.2408447265625,297.4706420898437,297.0343933105469,284.8778076171875,1.0,0.6150436997413635,0.3501994609832763,0.3501994609832763,1.0,1.0,-3.1630876064300537,0.8009473085403442,2.36214017868042,0.0884739458560943,0.8688575625419617,0.8688575625419617,0.0,194.68865966796875,204.0,58575.05078125,0.0,2854.603759765625,1.0,279.3563842773437,283.1598815917969,298.2679748535156,302.10693359375,293.1499938964844,293.1499938964844,279.6499938964844,39433.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484223484992981,1.0,0.0,0.0,3.67830753326416,3.6783323287963854,9.027954206430876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.31640625,0.0,1590.7799072265625,1895.4371337890625,0.0,2920.496337890625,0.9139621257781982,1.0,0.0,3.0,1.0,0.0
18036000,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7568358182907104,0.3128964602947235,0.2862615883350372,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8826344013214111,0.5034315586090088,0.480698674917221,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.995560586452484,0.7186514139175415,0.5043409466743469,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8291253447532654,0.4141894280910492,0.3966822624206543,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6638668775558472,0.2093873769044876,0.9664048552513124,284.8762512207031,284.95001220703125,298.75,295.2408447265625,297.4706420898437,297.0343933105469,284.8778076171875,1.0,0.6150436997413635,0.3501994609832763,0.3501994609832763,1.0,1.0,-3.1630876064300537,0.8009473085403442,2.36214017868042,0.0884739458560943,0.8688575625419617,0.8688575625419617,0.0,194.68865966796875,204.0,58575.05078125,0.0,2854.603759765625,1.0,279.3563842773437,283.1598815917969,298.2679748535156,302.10693359375,293.1499938964844,293.1499938964844,279.6499938964844,39433.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484223484992981,1.0,0.0,0.0,3.67830753326416,3.6783323287963854,9.027954206430876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.31640625,0.0,1590.7799072265625,1895.4371337890625,0.0,2920.496337890625,0.9139621257781982,1.0,0.0,3.0,1.0,0.0
18036060,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7480488419532776,0.3106356263160705,0.2842821180820465,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.872056782245636,0.5001888871192932,0.4776937365531921,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.986318826675415,0.7149998545646667,0.501244306564331,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8202290534973145,0.4118372797966003,0.3945572972297668,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6553058624267578,0.207344502210617,0.9580665826797484,284.9855651855469,284.95001220703125,298.7216491699219,295.2149963378906,297.4556884765625,297.0243835449219,284.9837646484375,1.0,0.6160693764686584,0.3504867255687713,0.3504867255687713,1.0,1.0,-3.1410274505615234,0.7948119044303894,2.3462154865264893,0.0871103778481483,0.952392041683197,0.952392041683197,0.0,201.57156372070312,207.0,57394.17578125,0.0,2846.349609375,1.0,279.6432800292969,283.29327392578125,298.19091796875,301.88641357421875,293.1499938964844,293.1499938964844,279.3500061035156,34208.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398220539093018,1.0,0.0,0.0,3.759829044342041,3.759853839874268,9.432558272237656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.986328125,0.0,1645.0155029296875,1895.4371337890625,0.0,2840.052734375,0.9284212589263916,1.0,0.0,3.0,1.0,0.0
18036120,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7480488419532776,0.3106356263160705,0.2842821180820465,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.872056782245636,0.5001888871192932,0.4776937365531921,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.986318826675415,0.7149998545646667,0.501244306564331,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8202290534973145,0.4118372797966003,0.3945572972297668,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6553058624267578,0.207344502210617,0.9580665826797484,284.9855651855469,284.95001220703125,298.7216491699219,295.2149963378906,297.4556884765625,297.0243835449219,284.9837646484375,1.0,0.6160693764686584,0.3504867255687713,0.3504867255687713,1.0,1.0,-3.1410274505615234,0.7948119044303894,2.3462154865264893,0.0871103778481483,0.952392041683197,0.952392041683197,0.0,201.57156372070312,207.0,57394.17578125,0.0,2846.349609375,1.0,279.6432800292969,283.29327392578125,298.19091796875,301.88641357421875,293.1499938964844,293.1499938964844,279.3500061035156,34208.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398220539093018,1.0,0.0,0.0,3.759829044342041,3.759853839874268,9.432558272237656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.986328125,0.0,1645.0155029296875,1895.4371337890625,0.0,2840.052734375,0.9284212589263916,1.0,0.0,3.0,1.0,0.0
18036180,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7409741282463074,0.3076332211494446,0.2820393145084381,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8636050224304199,0.496157705783844,0.474396675825119,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9786657691001892,0.7111059427261353,0.498908132314682,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8128929138183594,0.408793568611145,0.3921566307544708,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6484808921813965,0.2050166577100753,0.9493247866630554,284.8831787109375,284.95001220703125,298.6952514648437,295.1837463378906,297.44122314453125,297.0144348144531,284.8852844238281,1.0,0.6161300539970398,0.3507739901542663,0.3507739901542663,1.0,1.0,-3.11816954612732,0.7884044051170349,2.3297653198242188,0.0859169214963913,0.8453368544578552,0.8453368544578552,0.0,206.8665008544922,210.0,57418.2890625,0.0,2828.245361328125,1.0,279.357177734375,283.1851806640625,298.198974609375,301.9681396484375,293.1499938964844,293.1499938964844,279.6499938964844,40376.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467598557472229,1.0,0.0,0.0,3.5822300910949707,3.58225417137146,8.562493007957528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.3916015625,0.0,1491.2078857421875,1895.4371337890625,0.0,2904.932373046875,0.8937809467315674,1.0,0.0,3.0,1.0,0.0
18036240,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7409741282463074,0.3076332211494446,0.2820393145084381,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8636050224304199,0.496157705783844,0.474396675825119,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9786657691001892,0.7111059427261353,0.498908132314682,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8128929138183594,0.408793568611145,0.3921566307544708,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6484808921813965,0.2050166577100753,0.9493247866630554,284.8831787109375,284.95001220703125,298.6952514648437,295.1837463378906,297.44122314453125,297.0144348144531,284.8852844238281,1.0,0.6161300539970398,0.3507739901542663,0.3507739901542663,1.0,1.0,-3.11816954612732,0.7884044051170349,2.3297653198242188,0.0859169214963913,0.8453368544578552,0.8453368544578552,0.0,206.8665008544922,210.0,57418.2890625,0.0,2828.245361328125,1.0,279.357177734375,283.1851806640625,298.198974609375,301.9681396484375,293.1499938964844,293.1499938964844,279.6499938964844,40376.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467598557472229,1.0,0.0,0.0,3.5822300910949707,3.58225417137146,8.562493007957528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.3916015625,0.0,1491.2078857421875,1895.4371337890625,0.0,2904.932373046875,0.8937809467315674,1.0,0.0,3.0,1.0,0.0
18036300,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7379695177078247,0.3065055906772613,0.280919462442398,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8600239157676697,0.4945198595523834,0.4727364182472229,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9753317832946776,0.709915041923523,0.4978686571121216,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8096587657928467,0.4075670540332794,0.3909206986427307,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6455444097518921,0.204004481434822,0.9448032379150392,285.0010070800781,284.95001220703125,298.6827392578125,295.166259765625,297.4364624023437,297.0124816894531,285.00250244140625,1.0,0.6159114837646484,0.350917637348175,0.350917637348175,1.0,1.0,-3.106649398803711,0.78517085313797,2.321478366851806,0.0852063745260238,0.9215162396430968,0.9215162396430968,0.0,209.015853881836,210.0,56407.55859375,0.0,2816.433349609375,1.0,279.5998229980469,283.3201599121094,298.1269226074219,301.7234802246094,293.1499938964844,293.1499938964844,279.6499938964844,35062.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398367166519165,1.0,0.0,0.0,3.6177687644958496,3.6177923679351807,8.733230743018794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.99609375,0.0,1490.6494140625,1895.4371337890625,0.0,2840.189453125,0.89925217628479,1.0,0.0,3.0,1.0,0.0
18036360,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7357046604156494,0.305498331785202,0.2800862491130829,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8572618365287781,0.4930126965045929,0.4713917076587677,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9728170037269592,0.7089264392852783,0.4972371757030487,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8071140646934509,0.4064566493034363,0.3899447917938232,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6432361006736755,0.2030810564756393,0.9409559965133668,284.9860534667969,284.95001220703125,298.6706848144531,295.1475524902344,297.43316650390625,297.01190185546875,284.9843444824219,1.0,0.615720808506012,0.3513021171092987,0.3513021171092987,1.0,1.0,-3.097471237182617,0.7833110094070435,2.314160108566284,0.0854150578379631,0.926723301410675,0.926723301410675,0.0,210.685775756836,213.0,56308.49609375,0.0,2806.832275390625,1.0,279.6425170898437,283.309814453125,298.1185302734375,301.7458190917969,293.1499938964844,293.1499938964844,279.3500061035156,34242.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372027277946472,1.0,0.0,0.0,3.671135425567627,3.671159267425537,8.992782341010752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.8056640625,0.0,1543.583251953125,1895.4371337890625,0.0,2815.591552734375,0.9085544943809508,1.0,0.0,3.0,1.0,0.0
18036420,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7303812503814697,0.3025798797607422,0.2778544723987579,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8509892225265503,0.4890417456626892,0.4680812060832977,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9666119813919068,0.7053910493850708,0.4952013492584228,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8011056780815125,0.4034225940704345,0.3874783217906952,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.638120710849762,0.2008076459169387,0.9321882724761964,284.8943176269531,284.95001220703125,298.6477966308594,295.10675048828125,297.4232177734375,297.0058898925781,284.8957214355469,1.0,0.6150417327880859,0.352071076631546,0.352071076631546,1.0,1.0,-3.0748627185821533,0.7782929539680481,2.29656982421875,0.0857882276177406,0.8314180374145508,0.8314180374145508,0.0,214.4616851806641,216.0,56288.46484375,0.0,2781.561767578125,1.0,279.3578491210937,283.2111511230469,298.120849609375,301.81915283203125,293.1499938964844,293.1499938964844,279.6499938964844,40133.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439981937408447,1.0,0.0,0.0,3.489886522293091,3.489909648895264,8.126731358970574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.8369140625,0.0,1391.7967529296875,1895.4371337890625,0.0,2879.092041015625,0.8734167814254761,1.0,0.0,3.0,1.0,0.0
18036480,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7303812503814697,0.3025798797607422,0.2778544723987579,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8509892225265503,0.4890417456626892,0.4680812060832977,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9666119813919068,0.7053910493850708,0.4952013492584228,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8011056780815125,0.4034225940704345,0.3874783217906952,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.638120710849762,0.2008076459169387,0.9321882724761964,284.8943176269531,284.95001220703125,298.6477966308594,295.10675048828125,297.4232177734375,297.0058898925781,284.8957214355469,1.0,0.6150417327880859,0.352071076631546,0.352071076631546,1.0,1.0,-3.0748627185821533,0.7782929539680481,2.29656982421875,0.0857882276177406,0.8314180374145508,0.8314180374145508,0.0,214.4616851806641,216.0,56288.46484375,0.0,2781.561767578125,1.0,279.3578491210937,283.2111511230469,298.120849609375,301.81915283203125,293.1499938964844,293.1499938964844,279.6499938964844,40133.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439981937408447,1.0,0.0,0.0,3.489886522293091,3.489909648895264,8.126731358970574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.8369140625,0.0,1391.7967529296875,1895.4371337890625,0.0,2879.092041015625,0.8734167814254761,1.0,0.0,3.0,1.0,0.0
18036540,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7259558439254761,0.3004190325736999,0.2758888602256775,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8457844257354736,0.4858458638191223,0.4650413393974304,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9613767862319946,0.7031292915344238,0.4935346245765686,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7960436344146729,0.4010192155838012,0.3852077126502991,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6337527632713318,0.1988557577133178,0.9237160682678224,284.9839782714844,284.95001220703125,298.6264343261719,295.0617370605469,297.4170837402344,297.0044250488281,284.9827880859375,1.0,0.6142411231994629,0.3528400063514709,0.3528400063514709,1.0,1.0,-3.0539207458496094,0.7737681269645691,2.2801527976989746,0.0863678157329559,0.9060496091842652,0.9060496091842652,0.0,217.54080200195312,204.0,55226.40625,0.0,2756.20751953125,1.0,279.64111328125,283.3233947753906,298.0340881347656,301.5951843261719,293.1499938964844,293.1499938964844,279.3500061035156,34228.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346773386001587,1.0,0.0,0.0,3.585139274597168,3.585162401199341,8.576406571592088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.453125,0.0,1449.178955078125,1895.4371337890625,0.0,2792.028564453125,0.889395534992218,1.0,0.0,3.0,1.0,0.0
18036600,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7259558439254761,0.3004190325736999,0.2758888602256775,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8457844257354736,0.4858458638191223,0.4650413393974304,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9613767862319946,0.7031292915344238,0.4935346245765686,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7960436344146729,0.4010192155838012,0.3852077126502991,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6337527632713318,0.1988557577133178,0.9237160682678224,284.9839782714844,284.95001220703125,298.6264343261719,295.0617370605469,297.4170837402344,297.0044250488281,284.9827880859375,1.0,0.6142411231994629,0.3528400063514709,0.3528400063514709,1.0,1.0,-3.0539207458496094,0.7737681269645691,2.2801527976989746,0.0863678157329559,0.9060496091842652,0.9060496091842652,0.0,217.54080200195312,204.0,55226.40625,0.0,2756.20751953125,1.0,279.64111328125,283.3233947753906,298.0340881347656,301.5951843261719,293.1499938964844,293.1499938964844,279.3500061035156,34228.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346773386001587,1.0,0.0,0.0,3.585139274597168,3.585162401199341,8.576406571592088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.453125,0.0,1449.178955078125,1895.4371337890625,0.0,2792.028564453125,0.889395534992218,1.0,0.0,3.0,1.0,0.0
18036660,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7254509925842285,0.2975142896175384,0.2733796536922455,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.845525860786438,0.481850653886795,0.4614064991474151,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9620821475982666,0.6994749307632446,0.491189032793045,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.795930802822113,0.3979449868202209,0.3824055194854736,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6329193115234375,0.1965691447257995,0.9135398864746094,284.8988647460937,284.95001220703125,298.6064758300781,295.0128479003906,297.4088439941406,296.9999389648437,284.8990478515625,1.0,0.6089674830436707,0.3535860180854797,0.3535860180854797,1.0,1.0,-3.028123617172241,0.7675925493240356,2.260531187057495,0.0865218266844749,0.81673264503479,0.81673264503479,0.0,214.39712524414065,192.0,55113.01953125,0.0,2689.463134765625,1.0,279.3591003417969,283.2304992675781,298.0266418457031,301.6535339355469,293.1499938964844,293.1499938964844,279.6499938964844,39927.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414528965950012,1.0,0.0,0.0,3.402628898620605,3.402651309967041,7.725426485194475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.318359375,0.0,1302.3746337890625,1895.4371337890625,0.0,2855.292724609375,0.8540382385253906,1.0,0.0,3.0,1.0,0.0
18036720,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7254509925842285,0.2975142896175384,0.2733796536922455,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.845525860786438,0.481850653886795,0.4614064991474151,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9620821475982666,0.6994749307632446,0.491189032793045,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.795930802822113,0.3979449868202209,0.3824055194854736,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6329193115234375,0.1965691447257995,0.9135398864746094,284.8988647460937,284.95001220703125,298.6064758300781,295.0128479003906,297.4088439941406,296.9999389648437,284.8990478515625,1.0,0.6089674830436707,0.3535860180854797,0.3535860180854797,1.0,1.0,-3.028123617172241,0.7675925493240356,2.260531187057495,0.0865218266844749,0.81673264503479,0.81673264503479,0.0,214.39712524414065,192.0,55113.01953125,0.0,2689.463134765625,1.0,279.3591003417969,283.2304992675781,298.0266418457031,301.6535339355469,293.1499938964844,293.1499938964844,279.6499938964844,39927.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414528965950012,1.0,0.0,0.0,3.402628898620605,3.402651309967041,7.725426485194475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.318359375,0.0,1302.3746337890625,1895.4371337890625,0.0,2855.292724609375,0.8540382385253906,1.0,0.0,3.0,1.0,0.0
18036780,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7283527255058289,0.2953802645206451,0.271057516336441,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8493010997772217,0.4786203801631927,0.4579398930072784,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9677013754844666,0.6970330476760864,0.4891218841075897,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.799861490726471,0.3955046832561493,0.3797011375427246,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6349194049835205,0.1946264952421188,0.9031636714935304,284.97772216796875,284.95001220703125,298.58770751953125,294.96051025390625,297.40380859375,296.9992980957031,284.9765930175781,1.0,0.6015511751174927,0.3543320000171661,0.3543320000171661,1.0,1.0,-3.0029501914978027,0.7616157531738281,2.2413344383239746,0.0859894901514053,0.8824954628944397,0.8824954628944397,0.0,206.90191650390625,180.0,53993.265625,0.0,2602.605224609375,1.0,279.64031982421875,283.3343505859375,297.9317626953125,301.4188232421875,293.1499938964844,293.1499938964844,279.95001220703125,34390.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831968367099762,1.0,0.0,0.0,3.493672609329224,3.493695020675659,8.144374419316591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.25048828125,0.0,1354.575439453125,1895.4371337890625,0.0,2766.776611328125,0.868975818157196,1.0,0.0,3.0,1.0,0.0
18036840,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7283527255058289,0.2953802645206451,0.271057516336441,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8493010997772217,0.4786203801631927,0.4579398930072784,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9677013754844666,0.6970330476760864,0.4891218841075897,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.799861490726471,0.3955046832561493,0.3797011375427246,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6349194049835205,0.1946264952421188,0.9031636714935304,284.97772216796875,284.95001220703125,298.58770751953125,294.96051025390625,297.40380859375,296.9992980957031,284.9765930175781,1.0,0.6015511751174927,0.3543320000171661,0.3543320000171661,1.0,1.0,-3.0029501914978027,0.7616157531738281,2.2413344383239746,0.0859894901514053,0.8824954628944397,0.8824954628944397,0.0,206.90191650390625,180.0,53993.265625,0.0,2602.605224609375,1.0,279.64031982421875,283.3343505859375,297.9317626953125,301.4188232421875,293.1499938964844,293.1499938964844,279.95001220703125,34390.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831968367099762,1.0,0.0,0.0,3.493672609329224,3.493695020675659,8.144374419316591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.25048828125,0.0,1354.575439453125,1895.4371337890625,0.0,2766.776611328125,0.868975818157196,1.0,0.0,3.0,1.0,0.0
18036900,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.7306496500968933,0.2944203317165375,0.2699770331382751,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.852213442325592,0.4771179556846618,0.4562928676605224,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9715758562088012,0.6959346532821655,0.4881649911403656,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8028382658958435,0.3943865299224853,0.3784234225749969,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.6366707682609558,0.1937378942966461,0.898217499256134,285.0633850097656,284.95001220703125,298.5787658691406,294.9331359863281,297.4020080566406,296.9997863769531,285.06427001953125,1.0,0.597406268119812,0.3547049760818481,0.3547049760818481,1.0,1.0,-2.9910378456115723,0.7588423490524292,2.232195377349853,0.0855540409684181,0.962293803691864,0.962293803691864,0.0,202.269287109375,180.0,53127.48828125,0.0,2556.41748046875,1.0,279.89599609375,283.44091796875,297.88433837890625,301.2493591308594,293.1499938964844,293.1499938964844,279.95001220703125,31648.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260195851325989,1.0,0.0,0.0,3.5769073963165283,3.576930046081543,8.537067515135277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.8369140625,0.0,1421.45068359375,1895.4371337890625,0.0,2711.423828125,0.8870462775230408,1.0,0.0,3.0,1.0,0.0
18036960,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7334953546524048,0.2934645116329193,0.268988162279129,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8557921648025513,0.4756194949150085,0.4547488987445831,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.976035475730896,0.6947970390319824,0.4873152673244476,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.806447446346283,0.3932775259017944,0.3772331774234772,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.6389090418815613,0.1928762793540954,0.8935300707817078,285.028076171875,284.95001220703125,298.5700378417969,294.905029296875,297.4006652832031,297.0006103515625,285.0239562988281,1.0,0.5930911302566528,0.3551578819751739,0.3551578819751739,1.0,1.0,-2.979905843734741,0.756521463394165,2.223384380340576,0.0852957367897033,0.9718127846717834,0.9718127846717834,0.0,197.203369140625,168.0,53165.11328125,0.0,2509.811279296875,1.0,279.941650390625,283.40777587890625,297.8835144042969,301.3038635253906,293.1499938964844,293.1499938964844,279.6499938964844,31581.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250789642333984,1.0,0.0,0.0,3.671543836593628,3.67156720161438,8.994783797788841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.8291015625,0.0,1524.013671875,1895.4371337890625,0.0,2702.684814453125,0.9066935181617736,1.0,0.0,3.0,1.0,0.0
18037020,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7385132312774658,0.2904171943664551,0.2662074565887451,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8624547123908997,0.4713935554027557,0.4507539570331573,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9837754368782043,0.6904974579811096,0.4844635128974914,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8128780126571655,0.3900111019611358,0.3740923702716827,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6429926156997681,0.1905809640884399,0.8823773264884949,284.87530517578125,284.95001220703125,298.55328369140625,294.8468322753906,297.39422607421875,296.9973449707031,284.8773193359375,1.0,0.5836976170539856,0.3560637235641479,0.3560637235641479,1.0,1.0,-2.951160430908203,0.7497877478599548,2.2013728618621826,0.0842337533831596,0.8411369919776917,0.8411369919776917,0.0,187.30813598632807,156.0,53292.68359375,0.0,2406.980224609375,1.0,279.657470703125,283.25421142578125,297.878173828125,301.39422607421875,293.1499938964844,293.1499938964844,279.95001220703125,39663.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359035849571228,1.0,0.0,0.0,3.538536548614502,3.538560152053833,8.354888905159896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.09619140625,0.0,1439.231689453125,1895.4371337890625,0.0,2803.467529296875,0.8832635283470154,1.0,0.0,3.0,1.0,0.0
18037080,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7385132312774658,0.2904171943664551,0.2662074565887451,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8624547123908997,0.4713935554027557,0.4507539570331573,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9837754368782043,0.6904974579811096,0.4844635128974914,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8128780126571655,0.3900111019611358,0.3740923702716827,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6429926156997681,0.1905809640884399,0.8823773264884949,284.87530517578125,284.95001220703125,298.55328369140625,294.8468322753906,297.39422607421875,296.9973449707031,284.8773193359375,1.0,0.5836976170539856,0.3560637235641479,0.3560637235641479,1.0,1.0,-2.951160430908203,0.7497877478599548,2.2013728618621826,0.0842337533831596,0.8411369919776917,0.8411369919776917,0.0,187.30813598632807,156.0,53292.68359375,0.0,2406.980224609375,1.0,279.657470703125,283.25421142578125,297.878173828125,301.39422607421875,293.1499938964844,293.1499938964844,279.95001220703125,39663.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359035849571228,1.0,0.0,0.0,3.538536548614502,3.538560152053833,8.354888905159896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.09619140625,0.0,1439.231689453125,1895.4371337890625,0.0,2803.467529296875,0.8832635283470154,1.0,0.0,3.0,1.0,0.0
18037140,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7454023957252502,0.2882260084152221,0.2636342048645019,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8713818192481995,0.4680243134498596,0.4469431042671203,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9929143190383912,0.6876484751701355,0.481908768415451,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8209589719772339,0.3874339461326599,0.3710612952709198,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.6485726237297058,0.1886021047830581,0.8710896372795105,284.9743957519531,284.95001220703125,298.5373229980469,294.7862548828125,297.3900756835937,296.9968566894531,284.97296142578125,1.0,0.5737051963806152,0.3569695353507995,0.3569695353507995,1.0,1.0,-2.923196315765381,0.7432423233985901,2.1799540519714355,0.0834638550877571,0.9133825302124025,0.9133825302124025,0.0,176.33494567871094,144.0,52056.32421875,0.0,2301.98583984375,1.0,279.94146728515625,283.3755798339844,297.76123046875,301.1313171386719,293.1499938964844,293.1499938964844,279.6499938964844,34318.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269231915473938,1.0,0.0,0.0,3.623745679855346,3.623769044876098,8.762110610405216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.5361328125,0.0,1491.66162109375,1895.4371337890625,0.0,2719.822509765625,0.8980455994606018,1.0,0.0,3.0,1.0,0.0
18037200,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7454023957252502,0.2882260084152221,0.2636342048645019,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8713818192481995,0.4680243134498596,0.4469431042671203,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9929143190383912,0.6876484751701355,0.481908768415451,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8209589719772339,0.3874339461326599,0.3710612952709198,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.6485726237297058,0.1886021047830581,0.8710896372795105,284.9743957519531,284.95001220703125,298.5373229980469,294.7862548828125,297.3900756835937,296.9968566894531,284.97296142578125,1.0,0.5737051963806152,0.3569695353507995,0.3569695353507995,1.0,1.0,-2.923196315765381,0.7432423233985901,2.1799540519714355,0.0834638550877571,0.9133825302124025,0.9133825302124025,0.0,176.33494567871094,144.0,52056.32421875,0.0,2301.98583984375,1.0,279.94146728515625,283.3755798339844,297.76123046875,301.1313171386719,293.1499938964844,293.1499938964844,279.6499938964844,34318.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269231915473938,1.0,0.0,0.0,3.623745679855346,3.623769044876098,8.762110610405216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.5361328125,0.0,1491.66162109375,1895.4371337890625,0.0,2719.822509765625,0.8980455994606018,1.0,0.0,3.0,1.0,0.0
18037260,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7526656985282898,0.2854250073432922,0.2609413564205169,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8807946443557739,0.464007705450058,0.442984789609909,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.6837543249130249,0.4762832522392273,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8292018175125122,0.3843058049678802,0.3679138720035553,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6545526385307312,0.18636454641819,0.8597522974014282,284.8854675292969,284.95001220703125,298.52197265625,294.7236633300781,297.3841857910156,296.99395751953125,284.8860778808594,1.0,0.5632085800170898,0.3579714298248291,0.3579714298248291,1.0,1.0,-2.8909778594970703,0.7354389429092407,2.15553879737854,0.0838314369320869,0.8126884698867798,0.8126884698867798,0.0,165.74159240722656,132.0,51756.625,0.0,2193.4365234375,1.0,279.65887451171875,283.2828369140625,297.73736572265625,301.1597900390625,293.1499938964844,293.1499938964844,279.95001220703125,40754.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337864875793457,1.0,0.0,0.0,3.412938117980957,3.412960767745972,7.77231093707087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.853515625,0.0,1318.335205078125,1895.4371337890625,0.0,2783.7216796875,0.8570384383201599,1.0,0.0,3.0,1.0,0.0
18037320,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7526656985282898,0.2854250073432922,0.2609413564205169,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8807946443557739,0.464007705450058,0.442984789609909,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.6837543249130249,0.4762832522392273,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8292018175125122,0.3843058049678802,0.3679138720035553,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6545526385307312,0.18636454641819,0.8597522974014282,284.8854675292969,284.95001220703125,298.52197265625,294.7236633300781,297.3841857910156,296.99395751953125,284.8860778808594,1.0,0.5632085800170898,0.3579714298248291,0.3579714298248291,1.0,1.0,-2.8909778594970703,0.7354389429092407,2.15553879737854,0.0838314369320869,0.8126884698867798,0.8126884698867798,0.0,165.74159240722656,132.0,51756.625,0.0,2193.4365234375,1.0,279.65887451171875,283.2828369140625,297.73736572265625,301.1597900390625,293.1499938964844,293.1499938964844,279.95001220703125,40754.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337864875793457,1.0,0.0,0.0,3.412938117980957,3.412960767745972,7.77231093707087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.853515625,0.0,1318.335205078125,1895.4371337890625,0.0,2783.7216796875,0.8570384383201599,1.0,0.0,3.0,1.0,0.0
18037380,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.7598893046379089,0.2833390831947326,0.2586056590080261,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8899363279342651,0.4607211053371429,0.4394088387489319,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.9990000128746032,0.683812141418457,0.4584598243236542,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.83713299036026,0.3817797005176544,0.3650665283203125,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.660340428352356,0.1844410598278045,0.8491459488868713,284.9657287597656,284.95001220703125,298.5071105957031,294.6594543457031,297.3804016113281,296.994384765625,284.9642333984375,1.0,0.5514971613883972,0.3589733242988586,0.3589733242988586,1.0,1.0,-2.846354007720948,0.723545491695404,2.1228084564208984,0.0828691869974136,0.8714998364448547,0.8714998364448547,0.0,155.90728759765625,120.0,50288.70703125,0.0,2070.107177734375,1.0,279.9403381347656,283.391845703125,297.6219787597656,300.8863525390625,293.1499938964844,293.1499938964844,280.25,35037.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223951458930969,1.0,0.0,0.0,3.4824020862579346,3.48242449760437,8.091911922747386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.8671875,0.0,1347.7061767578125,1895.4371337890625,0.0,2677.772705078125,0.8668605089187622,1.0,0.0,3.0,1.0,0.0
18037440,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.7598893046379089,0.2833390831947326,0.2586056590080261,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8899363279342651,0.4607211053371429,0.4394088387489319,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.9990000128746032,0.683812141418457,0.4584598243236542,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.83713299036026,0.3817797005176544,0.3650665283203125,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.660340428352356,0.1844410598278045,0.8491459488868713,284.9657287597656,284.95001220703125,298.5071105957031,294.6594543457031,297.3804016113281,296.994384765625,284.9642333984375,1.0,0.5514971613883972,0.3589733242988586,0.3589733242988586,1.0,1.0,-2.846354007720948,0.723545491695404,2.1228084564208984,0.0828691869974136,0.8714998364448547,0.8714998364448547,0.0,155.90728759765625,120.0,50288.70703125,0.0,2070.107177734375,1.0,279.9403381347656,283.391845703125,297.6219787597656,300.8863525390625,293.1499938964844,293.1499938964844,280.25,35037.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223951458930969,1.0,0.0,0.0,3.4824020862579346,3.48242449760437,8.091911922747386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.8671875,0.0,1347.7061767578125,1895.4371337890625,0.0,2677.772705078125,0.8668605089187622,1.0,0.0,3.0,1.0,0.0
18037500,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7643030285835266,0.2823904752731323,0.257533997297287,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8953987956047058,0.4591851830482483,0.4377221465110779,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9990000128746032,0.6852483749389648,0.4486311376094818,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8418950438499451,0.3806093335151672,0.3637367486953735,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.6639603972434998,0.1835688352584839,0.8442305326461792,285.05029296875,284.95001220703125,298.4997863769531,294.6268615722656,297.379150390625,296.9953918457031,285.0509338378906,1.0,0.5453701615333557,0.3594742715358734,0.3594742715358734,1.0,1.0,-2.823720216751098,0.7174757122993469,2.1062443256378174,0.0820528417825698,0.9462971091270448,0.9462971091270448,0.0,150.70596313476562,120.0,49223.35546875,0.0,2007.8779296875,1.0,280.19500732421875,283.4993591308594,297.5655517578125,300.69775390625,293.1499938964844,293.1499938964844,280.25,32169.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149954080581665,1.0,0.0,0.0,3.555026054382324,3.55504846572876,8.43293719299254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.7841796875,0.0,1402.134521484375,1895.4371337890625,0.0,2609.269775390625,0.8825547099113464,1.0,0.0,3.0,1.0,0.0
18037560,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7693274617195129,0.2814342379570007,0.2565529644489288,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9015257358551024,0.4576598703861236,0.4361535012722015,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9990000128746032,0.6873894929885864,0.4382399022579193,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8472738862037659,0.379438579082489,0.3624966740608215,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6681205630302429,0.1827170997858047,0.8396199345588684,285.01171875,284.95001220703125,298.4925537109375,294.593994140625,297.38018798828125,296.9991760253906,285.0068664550781,1.0,0.539107620716095,0.3601502776145935,0.3601502776145935,1.0,1.0,-2.801135540008545,0.7118470668792725,2.0892884731292725,0.0812635496258735,0.9487390518188475,0.9487390518188475,0.0,145.34701538085938,108.0,49010.9765625,0.0,1945.8736572265625,1.0,280.241455078125,283.4647216796875,297.55865478515625,300.72967529296875,293.1499938964844,293.1499938964844,279.95001220703125,32141.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125995397567749,1.0,0.0,0.0,3.640244483947754,3.640267610549927,8.842079068926978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.6220703125,0.0,1493.548828125,1895.4371337890625,0.0,2587.152587890625,0.899954617023468,1.0,0.0,3.0,1.0,0.0
18037620,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.779049813747406,0.2784653007984161,0.2538187503814697,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9142264723777772,0.4534904956817627,0.4321790039539337,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9990000128746032,0.6915364861488342,0.417767196893692,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8580319285392761,0.3761141896247864,0.359281986951828,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.6763213276863098,0.1804660111665725,0.8286359310150146,284.8667297363281,284.95001220703125,298.4781799316406,294.5276794433594,297.3825988769531,297.0074157714844,284.8692932128906,1.0,0.5260083675384521,0.3615022301673889,0.3615022301673889,1.0,1.0,-2.7514097690582275,0.6991109848022461,2.052298784255981,0.0784759372472763,0.8129900693893433,0.8129900693893433,0.0,134.89511108398438,111.0,48523.41015625,0.0,1818.864013671875,1.0,279.9579772949219,283.3290100097656,297.5457458496094,300.7721862792969,293.1499938964844,293.1499938964844,280.25,41284.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210132718086243,1.0,0.0,0.0,3.436657667160034,3.436680555343628,7.880719294917071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.41162109375,0.0,1345.7440185546875,1895.4371337890625,0.0,2664.959228515625,0.8623647689819336,1.0,0.0,3.0,1.0,0.0
18037680,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.779049813747406,0.2784653007984161,0.2538187503814697,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9142264723777772,0.4534904956817627,0.4321790039539337,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9990000128746032,0.6915364861488342,0.417767196893692,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8580319285392761,0.3761141896247864,0.359281986951828,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.6763213276863098,0.1804660111665725,0.8286359310150146,284.8667297363281,284.95001220703125,298.4781799316406,294.5276794433594,297.3825988769531,297.0074157714844,284.8692932128906,1.0,0.5260083675384521,0.3615022301673889,0.3615022301673889,1.0,1.0,-2.7514097690582275,0.6991109848022461,2.052298784255981,0.0784759372472763,0.8129900693893433,0.8129900693893433,0.0,134.89511108398438,111.0,48523.41015625,0.0,1818.864013671875,1.0,279.9579772949219,283.3290100097656,297.5457458496094,300.7721862792969,293.1499938964844,293.1499938964844,280.25,41284.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210132718086243,1.0,0.0,0.0,3.436657667160034,3.436680555343628,7.880719294917071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.41162109375,0.0,1345.7440185546875,1895.4371337890625,0.0,2664.959228515625,0.8623647689819336,1.0,0.0,3.0,1.0,0.0
