time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037740,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.7845427393913269,0.2763737738132477,0.251536101102829,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9217984080314636,0.4502317011356354,0.4286725223064422,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.9990000128746032,0.696832537651062,0.4055763781070709,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8641923666000366,0.3735215663909912,0.356437623500824,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.6805288195610046,0.1785704344511032,0.8186455965042114,284.9667053222656,284.95001220703125,298.4638366699219,294.4608764648437,297.3973083496094,297.0315246582031,284.965576171875,1.0,0.5175714492797852,0.3628542125225067,0.3628542125225067,1.0,1.0,-2.714355945587158,0.6904070973396301,2.023948907852173,0.0771864056587219,0.8800550699234009,0.8800550699234009,0.0,128.6104278564453,114.0,47140.1015625,0.0,1733.8743896484375,1.0,280.2405090332031,283.4504089355469,297.41864013671875,300.4853515625,293.1499938964844,293.1499938964844,280.54998779296875,34849.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083332180976868,1.0,0.0,0.0,3.5097556114196777,3.5097780227661133,8.219531082431786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.50830078125,0.0,1374.385498046875,1895.4371337890625,0.0,2547.852783203125,0.8728915452957153,1.0,0.0,3.0,1.0,0.0
18037800,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.7845427393913269,0.2763737738132477,0.251536101102829,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9217984080314636,0.4502317011356354,0.4286725223064422,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.9990000128746032,0.696832537651062,0.4055763781070709,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8641923666000366,0.3735215663909912,0.356437623500824,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.6805288195610046,0.1785704344511032,0.8186455965042114,284.9667053222656,284.95001220703125,298.4638366699219,294.4608764648437,297.3973083496094,297.0315246582031,284.965576171875,1.0,0.5175714492797852,0.3628542125225067,0.3628542125225067,1.0,1.0,-2.714355945587158,0.6904070973396301,2.023948907852173,0.0771864056587219,0.8800550699234009,0.8800550699234009,0.0,128.6104278564453,114.0,47140.1015625,0.0,1733.8743896484375,1.0,280.2405090332031,283.4504089355469,297.41864013671875,300.4853515625,293.1499938964844,293.1499938964844,280.54998779296875,34849.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083332180976868,1.0,0.0,0.0,3.5097556114196777,3.5097780227661133,8.219531082431786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.50830078125,0.0,1374.385498046875,1895.4371337890625,0.0,2547.852783203125,0.8728915452957153,1.0,0.0,3.0,1.0,0.0
18037860,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.786888062953949,0.2745620012283325,0.2497913688421249,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9250073432922364,0.4473153352737427,0.4257927238941192,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9990000128746032,0.7007633447647095,0.3992673754692077,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8668559789657593,0.371237576007843,0.3541501462459564,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.6819218993186951,0.1769102662801742,0.810559868812561,285.0377502441406,284.95001220703125,298.44940185546875,294.3939819335937,297.4115295410156,297.0542907714844,285.0341186523437,1.0,0.5121932029724121,0.3644077181816101,0.3644077181816101,1.0,1.0,-2.6887435913085938,0.6858359575271606,2.002907514572144,0.0782487317919731,0.982929825782776,0.982929825782776,0.0,125.21258544921876,117.0,46225.0546875,0.0,1680.669677734375,1.0,280.5411071777344,283.5404663085937,297.35821533203125,300.3465576171875,293.1499938964844,293.1499938964844,280.25,31469.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980684638023376,1.0,0.0,0.0,3.688539266586304,3.6885628700256334,9.078249831873108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.56787109375,0.0,1542.216796875,1895.4371337890625,0.0,2453.778564453125,0.9106056690216064,1.0,0.0,3.0,1.0,0.0
18037920,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.786888062953949,0.2745620012283325,0.2497913688421249,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9250073432922364,0.4473153352737427,0.4257927238941192,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9990000128746032,0.7007633447647095,0.3992673754692077,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8668559789657593,0.371237576007843,0.3541501462459564,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.6819218993186951,0.1769102662801742,0.810559868812561,285.0377502441406,284.95001220703125,298.44940185546875,294.3939819335937,297.4115295410156,297.0542907714844,285.0341186523437,1.0,0.5121932029724121,0.3644077181816101,0.3644077181816101,1.0,1.0,-2.6887435913085938,0.6858359575271606,2.002907514572144,0.0782487317919731,0.982929825782776,0.982929825782776,0.0,125.21258544921876,117.0,46225.0546875,0.0,1680.669677734375,1.0,280.5411071777344,283.5404663085937,297.35821533203125,300.3465576171875,293.1499938964844,293.1499938964844,280.25,31469.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980684638023376,1.0,0.0,0.0,3.688539266586304,3.6885628700256334,9.078249831873108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.56787109375,0.0,1542.216796875,1895.4371337890625,0.0,2453.778564453125,0.9106056690216064,1.0,0.0,3.0,1.0,0.0
18037980,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7847464084625244,0.2716128230094909,0.2474317699670791,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9225363731384276,0.4431686997413635,0.4222275912761688,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9990000128746032,0.7011823654174805,0.3986560702323913,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8649731278419495,0.3679182529449463,0.3513086438179016,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6795569658279419,0.1747040152549743,0.801446259021759,284.8675537109375,284.95001220703125,298.4346618652344,294.3273620605469,297.4063415527344,297.05108642578125,284.8705749511719,1.0,0.5087681412696838,0.3659612238407135,0.3659612238407135,1.0,1.0,-2.666524648666382,0.6822939515113831,1.984230637550354,0.0802755877375602,0.8434464931488037,0.8434464931488037,0.0,124.2224578857422,120.0,46510.96875,0.0,1644.1383056640625,1.0,280.2570495605469,283.3709411621094,297.361572265625,300.4496154785156,293.1499938964844,293.1499938964844,280.54998779296875,39878.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097503781318665,1.0,0.0,0.0,3.5654449462890625,3.565469026565552,8.482439852741663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.58349609375,0.0,1469.460205078125,1895.4371337890625,0.0,2560.89453125,0.8890531063079834,1.0,0.0,3.0,1.0,0.0
18038040,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7847464084625244,0.2716128230094909,0.2474317699670791,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9225363731384276,0.4431686997413635,0.4222275912761688,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9990000128746032,0.7011823654174805,0.3986560702323913,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8649731278419495,0.3679182529449463,0.3513086438179016,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6795569658279419,0.1747040152549743,0.801446259021759,284.8675537109375,284.95001220703125,298.4346618652344,294.3273620605469,297.4063415527344,297.05108642578125,284.8705749511719,1.0,0.5087681412696838,0.3659612238407135,0.3659612238407135,1.0,1.0,-2.666524648666382,0.6822939515113831,1.984230637550354,0.0802755877375602,0.8434464931488037,0.8434464931488037,0.0,124.2224578857422,120.0,46510.96875,0.0,1644.1383056640625,1.0,280.2570495605469,283.3709411621094,297.361572265625,300.4496154785156,293.1499938964844,293.1499938964844,280.54998779296875,39878.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097503781318665,1.0,0.0,0.0,3.5654449462890625,3.565469026565552,8.482439852741663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.58349609375,0.0,1469.460205078125,1895.4371337890625,0.0,2560.89453125,0.8890531063079834,1.0,0.0,3.0,1.0,0.0
18038100,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7826860547065735,0.2704211175441742,0.2461775541305542,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9200020432472228,0.4413752555847168,0.4203356504440307,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9990000128746032,0.7011088132858276,0.399696409702301,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8629797697067261,0.3664794266223907,0.3497869968414306,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6774260401725769,0.1736579537391662,0.7964549660682678,284.9974365234375,284.95001220703125,298.4271240234375,294.2943115234375,297.4040832519531,297.0498046875,285.00164794921875,1.0,0.5075304508209229,0.366737961769104,0.366737961769104,1.0,1.0,-2.6561644077301025,0.6807302236557007,1.9754341840744016,0.0816267356276512,0.9234521389007568,0.9234521389007568,0.0,124.2956085205078,120.0,45554.7265625,0.0,1629.7091064453125,1.0,280.49932861328125,283.51715087890625,297.2608947753906,300.1895446777344,293.1499938964844,293.1499938964844,280.54998779296875,34806.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028150200843811,1.0,0.0,0.0,3.59781265258789,3.5978357791900635,8.637147743684181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.81396484375,0.0,1467.0780029296875,1895.4371337890625,0.0,2497.190185546875,0.8947827219963074,1.0,0.0,3.0,1.0,0.0
18038160,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.780942976474762,0.269393652677536,0.2452440112829208,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.91774320602417,0.4397712349891662,0.4188059568405151,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9990000128746032,0.7009769678115845,0.4007893800735473,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.861204206943512,0.365201473236084,0.3485669493675232,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6754727363586426,0.1727023124694824,0.7921447157859802,284.9907531738281,284.95001220703125,298.41949462890625,294.261474609375,297.40264892578125,297.0499572753906,284.988525390625,1.0,0.5066134333610535,0.367367148399353,0.367367148399353,1.0,1.0,-2.6478703022003174,0.679513692855835,1.9683566093444824,0.0826629325747489,0.9351573586463928,0.9351573586463928,0.0,124.4543228149414,123.0,45479.44140625,0.0,1618.6776123046875,1.0,280.5422668457031,283.50836181640625,297.2325134277344,300.1897277832031,293.1499938964844,293.1499938964844,280.25,33627.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998122572898865,1.0,0.0,0.0,3.666943311691284,3.6669669151306152,8.972256182460114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.9931640625,0.0,1534.2659912109375,1895.4371337890625,0.0,2469.70849609375,0.9072070717811584,1.0,0.0,3.0,1.0,0.0
18038220,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7753883004188538,0.2664636075496673,0.2428963929414749,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9108326435089112,0.4356279075145721,0.415224015712738,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9990000128746032,0.6985573172569275,0.4053721129894256,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8556667566299438,0.3618530631065368,0.3456935286521911,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.669903039932251,0.1703655272722244,0.7825841307640076,284.87750244140625,284.95001220703125,298.4037780761719,294.1966552734375,297.3879699707031,297.0344543457031,284.881103515625,1.0,0.5053630471229553,0.3686254620552063,0.3686254620552063,1.0,1.0,-2.6313118934631348,0.6770913004875183,1.9542206525802608,0.0835232585668563,0.8202945590019226,0.8202945590019226,0.0,125.67386627197266,126.0,45526.93359375,0.0,1600.874267578125,1.0,280.2578125,283.3958435058594,297.2193298339844,300.24578857421875,293.1499938964844,293.1499938964844,280.54998779296875,41157.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087703585624695,1.0,0.0,0.0,3.4630377292633057,3.4630608558654785,8.002169806786696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.59765625,0.0,1371.5546875,1895.4371337890625,0.0,2551.8740234375,0.8683001399040222,1.0,0.0,3.0,1.0,0.0
18038280,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7753883004188538,0.2664636075496673,0.2428963929414749,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9108326435089112,0.4356279075145721,0.415224015712738,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9990000128746032,0.6985573172569275,0.4053721129894256,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8556667566299438,0.3618530631065368,0.3456935286521911,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.669903039932251,0.1703655272722244,0.7825841307640076,284.87750244140625,284.95001220703125,298.4037780761719,294.1966552734375,297.3879699707031,297.0344543457031,284.881103515625,1.0,0.5053630471229553,0.3686254620552063,0.3686254620552063,1.0,1.0,-2.6313118934631348,0.6770913004875183,1.9542206525802608,0.0835232585668563,0.8202945590019226,0.8202945590019226,0.0,125.67386627197266,126.0,45526.93359375,0.0,1600.874267578125,1.0,280.2578125,283.3958435058594,297.2193298339844,300.24578857421875,293.1499938964844,293.1499938964844,280.54998779296875,41157.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087703585624695,1.0,0.0,0.0,3.4630377292633057,3.4630608558654785,8.002169806786696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.59765625,0.0,1371.5546875,1895.4371337890625,0.0,2551.8740234375,0.8683001399040222,1.0,0.0,3.0,1.0,0.0
18038340,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7696349620819092,0.2642693221569061,0.2408203482627868,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.903799533843994,0.4322517216205597,0.4119201600551605,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,0.6961555480957031,0.4108762145042419,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.849806547164917,0.3591331541538238,0.3430370986461639,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6639824509620667,0.1682937294244766,0.7732582688331604,284.99237060546875,284.95001220703125,298.3872985839844,294.13336181640625,297.37823486328125,297.0256042480469,284.9908752441406,1.0,0.5047136545181274,0.3698837757110595,0.3698837757110595,1.0,1.0,-2.6170573234558105,0.6754652857780457,1.94159197807312,0.0837089642882347,0.9103516936302184,0.9103516936302184,0.0,127.3249740600586,129.0,44604.8515625,0.0,1588.3751220703125,1.0,280.5408935546875,283.523681640625,297.0981140136719,299.9972229003906,293.1499938964844,293.1499938964844,280.25,33748.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973798513412476,1.0,0.0,0.0,3.575111627578736,3.575134515762329,8.528496664439444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.94384765625,0.0,1434.9326171875,1895.4371337890625,0.0,2447.494140625,0.8868023157119751,1.0,0.0,3.0,1.0,0.0
18038400,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7696349620819092,0.2642693221569061,0.2408203482627868,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.903799533843994,0.4322517216205597,0.4119201600551605,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,0.6961555480957031,0.4108762145042419,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.849806547164917,0.3591331541538238,0.3430370986461639,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6639824509620667,0.1682937294244766,0.7732582688331604,284.99237060546875,284.95001220703125,298.3872985839844,294.13336181640625,297.37823486328125,297.0256042480469,284.9908752441406,1.0,0.5047136545181274,0.3698837757110595,0.3698837757110595,1.0,1.0,-2.6170573234558105,0.6754652857780457,1.94159197807312,0.0837089642882347,0.9103516936302184,0.9103516936302184,0.0,127.3249740600586,129.0,44604.8515625,0.0,1588.3751220703125,1.0,280.5408935546875,283.523681640625,297.0981140136719,299.9972229003906,293.1499938964844,293.1499938964844,280.25,33748.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973798513412476,1.0,0.0,0.0,3.575111627578736,3.575134515762329,8.528496664439444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.94384765625,0.0,1434.9326171875,1895.4371337890625,0.0,2447.494140625,0.8868023157119751,1.0,0.0,3.0,1.0,0.0
18038460,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7629538774490356,0.2613456845283508,0.2384964376688003,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8960111141204834,0.4280877113342285,0.4083408415317535,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.691749632358551,0.4176855981349945,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8430792689323425,0.3557473123073578,0.3401537239551544,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.657393217086792,0.1659003943204879,0.7635565400123596,284.8916320800781,284.95001220703125,298.3699951171875,294.0719909667969,297.36065673828125,297.00665283203125,284.89404296875,1.0,0.5044755339622498,0.3710783123970032,0.3710783123970032,1.0,1.0,-2.603025436401367,0.6737105250358582,1.9293148517608645,0.0840949192643165,0.8095025420188904,0.8095025420188904,0.0,129.56678771972656,132.0,44676.4296875,0.0,1578.9031982421875,1.0,280.2591857910156,283.4210510253906,297.0918884277344,300.0613098144531,293.1499938964844,293.1499938964844,280.54998779296875,40683.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058648109436035,1.0,0.0,0.0,3.37493109703064,3.374953508377075,7.600166895826987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.59375,0.0,1280.5367431640625,1895.4371337890625,0.0,2525.16552734375,0.8488213419914246,1.0,0.0,3.0,1.0,0.0
18038520,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7629538774490356,0.2613456845283508,0.2384964376688003,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8960111141204834,0.4280877113342285,0.4083408415317535,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.691749632358551,0.4176855981349945,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8430792689323425,0.3557473123073578,0.3401537239551544,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.657393217086792,0.1659003943204879,0.7635565400123596,284.8916320800781,284.95001220703125,298.3699951171875,294.0719909667969,297.36065673828125,297.00665283203125,284.89404296875,1.0,0.5044755339622498,0.3710783123970032,0.3710783123970032,1.0,1.0,-2.603025436401367,0.6737105250358582,1.9293148517608645,0.0840949192643165,0.8095025420188904,0.8095025420188904,0.0,129.56678771972656,132.0,44676.4296875,0.0,1578.9031982421875,1.0,280.2591857910156,283.4210510253906,297.0918884277344,300.0613098144531,293.1499938964844,293.1499938964844,280.54998779296875,40683.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058648109436035,1.0,0.0,0.0,3.37493109703064,3.374953508377075,7.600166895826987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.59375,0.0,1280.5367431640625,1895.4371337890625,0.0,2525.16552734375,0.8488213419914246,1.0,0.0,3.0,1.0,0.0
18038580,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7567347288131714,0.259098082780838,0.2364183962345123,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8885484933853149,0.4246094226837158,0.4049955904483795,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.6874281167984009,0.4244827330112457,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8366957306861877,0.3529223203659057,0.3374477028846741,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6510931253433228,0.1637624204158783,0.7540904879570007,284.9933166503906,284.95001220703125,298.35162353515625,294.012939453125,297.3490600585937,296.99609375,284.9916687011719,1.0,0.5044882893562317,0.3722728490829468,0.3722728490829468,1.0,1.0,-2.590047836303711,0.6721850633621216,1.9178627729415887,0.0859126895666122,0.8943888545036316,0.8943888545036316,0.0,131.95065307617188,135.0,43839.37890625,0.0,1571.57666015625,1.0,280.5401916503906,283.5364074707031,296.97760009765625,299.82647705078125,293.1499938964844,293.1499938964844,280.8500061035156,33517.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945842146873474,1.0,0.0,0.0,3.498075723648072,3.498097896575928,8.164915357156133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.0244140625,0.0,1352.8211669921875,1895.4371337890625,0.0,2422.016845703125,0.8693273663520813,1.0,0.0,3.0,1.0,0.0
18038640,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7567347288131714,0.259098082780838,0.2364183962345123,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8885484933853149,0.4246094226837158,0.4049955904483795,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.6874281167984009,0.4244827330112457,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8366957306861877,0.3529223203659057,0.3374477028846741,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6510931253433228,0.1637624204158783,0.7540904879570007,284.9933166503906,284.95001220703125,298.35162353515625,294.012939453125,297.3490600585937,296.99609375,284.9916687011719,1.0,0.5044882893562317,0.3722728490829468,0.3722728490829468,1.0,1.0,-2.590047836303711,0.6721850633621216,1.9178627729415887,0.0859126895666122,0.8943888545036316,0.8943888545036316,0.0,131.95065307617188,135.0,43839.37890625,0.0,1571.57666015625,1.0,280.5401916503906,283.5364074707031,296.97760009765625,299.82647705078125,293.1499938964844,293.1499938964844,280.8500061035156,33517.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945842146873474,1.0,0.0,0.0,3.498075723648072,3.498097896575928,8.164915357156133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.0244140625,0.0,1352.8211669921875,1895.4371337890625,0.0,2422.016845703125,0.8693273663520813,1.0,0.0,3.0,1.0,0.0
18038700,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.753845751285553,0.2580548524856567,0.2354872226715088,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.885009229183197,0.4229598641395569,0.4034444689750671,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.9990000128746032,0.685147762298584,0.427816778421402,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.8336880207061768,0.3515891432762146,0.3362002372741699,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.6481518745422363,0.1627535372972488,0.7496941089630127,285.0884704589844,284.95001220703125,298.3420104980469,293.9844055175781,297.3443908691406,296.9924621582031,285.0925598144531,1.0,0.504604160785675,0.3728701174259186,0.3728701174259186,1.0,1.0,-2.584289789199829,0.6716437935829163,1.9126460552215576,0.0871068462729454,0.9859442114830016,0.9859442114830016,0.0,133.1678924560547,135.0,43060.64453125,0.0,1569.04150390625,1.0,280.7962646484375,283.6529235839844,296.9244384765625,299.6602478027344,293.1499938964844,293.1499938964844,280.8500061035156,30948.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873121500015259,1.0,0.0,0.0,3.5925605297088623,3.592582941055298,8.611949624537374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.13525390625,0.0,1432.99365234375,1895.4371337890625,0.0,2356.03369140625,0.8901278376579285,1.0,0.0,3.0,1.0,0.0
18038760,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7511619329452515,0.2570501267910003,0.2346579581499099,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8816638588905334,0.4213514924049377,0.4020091593265533,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9990000128746032,0.6827471852302551,0.4310506284236908,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8308509588241577,0.3502945005893707,0.3350523710250854,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.6453906297683716,0.1617803126573562,0.7455862760543823,285.07196044921875,284.95001220703125,298.33209228515625,293.95660400390625,297.340576171875,296.9901123046875,285.0684509277344,1.0,0.5047929883003235,0.3734630644321441,0.3734630644321441,1.0,1.0,-2.579139471054077,0.6712880730628967,1.907851338386536,0.0884095355868339,1.0,1.0,0.0,134.3771209716797,123.0,43148.42578125,0.0,1567.307373046875,1.0,280.8414611816406,283.6309814453125,296.9266052246094,299.71636962890625,293.1499938964844,293.1499938964844,280.54998779296875,30869.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855781316757202,1.0,0.0,0.0,3.702021598815918,3.702045202255249,9.144736168309464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.6474609375,0.0,1552.8878173828125,1895.4371337890625,0.0,2340.364501953125,0.9130753874778748,1.0,0.0,3.0,1.0,0.0
18038820,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7495642900466919,0.2538436949253082,0.2320800423622131,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8800499439239502,0.4168147444725036,0.39809450507164,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9990000128746032,0.6761992573738098,0.4291557669639587,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8295124769210815,0.3465798497200012,0.3318533599376678,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.643315851688385,0.1592627167701721,0.734987735748291,284.86376953125,284.95001220703125,298.3112487792969,293.9034423828125,297.3299255371094,296.9825744628906,284.86480712890625,1.0,0.4998908638954162,0.3746489882469177,0.3746489882469177,1.0,1.0,-2.552506923675537,0.6650118827819824,1.8874949216842647,0.0892081260681152,0.862641453742981,0.862641453742981,0.0,132.7325897216797,111.0,43643.953125,0.0,1524.0250244140625,1.0,280.5574645996094,283.421630859375,296.9480895996094,299.8533935546875,293.1499938964844,293.1499938964844,280.8500061035156,38693.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996090054512024,1.0,0.0,0.0,3.639438629150391,3.639462947845459,8.838164262670034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.822265625,0.0,1541.5479736328125,1895.4371337890625,0.0,2467.850830078125,0.9042112827301024,1.0,0.0,3.0,1.0,0.0
18038880,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7495642900466919,0.2538436949253082,0.2320800423622131,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8800499439239502,0.4168147444725036,0.39809450507164,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9990000128746032,0.6761992573738098,0.4291557669639587,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8295124769210815,0.3465798497200012,0.3318533599376678,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.643315851688385,0.1592627167701721,0.734987735748291,284.86376953125,284.95001220703125,298.3112487792969,293.9034423828125,297.3299255371094,296.9825744628906,284.86480712890625,1.0,0.4998908638954162,0.3746489882469177,0.3746489882469177,1.0,1.0,-2.552506923675537,0.6650118827819824,1.8874949216842647,0.0892081260681152,0.862641453742981,0.862641453742981,0.0,132.7325897216797,111.0,43643.953125,0.0,1524.0250244140625,1.0,280.5574645996094,283.421630859375,296.9480895996094,299.8533935546875,293.1499938964844,293.1499938964844,280.8500061035156,38693.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996090054512024,1.0,0.0,0.0,3.639438629150391,3.639462947845459,8.838164262670034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.822265625,0.0,1541.5479736328125,1895.4371337890625,0.0,2467.850830078125,0.9042112827301024,1.0,0.0,3.0,1.0,0.0
18038940,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7519416213035583,0.2513026893138885,0.2294052392244339,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8834085464477539,0.412939578294754,0.3940218091011047,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.6726691126823425,0.4200449585914612,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8323971629142761,0.3433702290058136,0.3284549117088318,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6444427967071533,0.1569242924451828,0.7232769131660461,284.9829406738281,284.95001220703125,298.2889404296875,293.8538513183594,297.3224182128906,296.9803771972656,284.9796447753906,1.0,0.4916045367717743,0.3758349120616913,0.3758349120616913,1.0,1.0,-2.515302419662476,0.6551482081413269,1.8601542711257928,0.0878865048289299,0.9469027519226074,0.9469027519226074,0.0,127.71707916259766,114.0,42301.45703125,0.0,1453.2242431640625,1.0,280.8429870605469,283.5611572265625,296.8203125,299.5844116210937,293.1499938964844,293.1499938964844,280.54998779296875,33797.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887654304504395,1.0,0.0,0.0,3.723036050796509,3.723060369491577,9.24885057429492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.3271484375,0.0,1599.1473388671875,1895.4371337890625,0.0,2369.185546875,0.9198124408721924,1.0,0.0,3.0,1.0,0.0
18039000,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7519416213035583,0.2513026893138885,0.2294052392244339,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8834085464477539,0.412939578294754,0.3940218091011047,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.6726691126823425,0.4200449585914612,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8323971629142761,0.3433702290058136,0.3284549117088318,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6444427967071533,0.1569242924451828,0.7232769131660461,284.9829406738281,284.95001220703125,298.2889404296875,293.8538513183594,297.3224182128906,296.9803771972656,284.9796447753906,1.0,0.4916045367717743,0.3758349120616913,0.3758349120616913,1.0,1.0,-2.515302419662476,0.6551482081413269,1.8601542711257928,0.0878865048289299,0.9469027519226074,0.9469027519226074,0.0,127.71707916259766,114.0,42301.45703125,0.0,1453.2242431640625,1.0,280.8429870605469,283.5611572265625,296.8203125,299.5844116210937,293.1499938964844,293.1499938964844,280.54998779296875,33797.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887654304504395,1.0,0.0,0.0,3.723036050796509,3.723060369491577,9.24885057429492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.3271484375,0.0,1599.1473388671875,1895.4371337890625,0.0,2369.185546875,0.9198124408721924,1.0,0.0,3.0,1.0,0.0
18039060,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7514246702194214,0.2482421845197677,0.226788118481636,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8831347227096558,0.4085165560245514,0.3900057375431061,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9990000128746032,0.6695482730865479,0.4161413609981537,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8321555256843567,0.339678943157196,0.3250990808010101,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.6431306004524231,0.1543987393379211,0.7120646834373474,284.857421875,284.95001220703125,298.2649841308594,293.8081970214844,297.3139953613281,296.9767150878906,284.8621826171875,1.0,0.4863254129886627,0.3773479163646698,0.3773479163646698,1.0,1.0,-2.4851303100585938,0.648398220539093,1.836732029914856,0.08729188144207,0.8130342960357666,0.8130342960357666,0.0,125.1061782836914,117.0,42113.07421875,0.0,1403.324462890625,1.0,280.5574645996094,283.44598388671875,296.8216552734375,299.63507080078125,293.1499938964844,293.1499938964844,280.8500061035156,42465.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795973539352417,1.0,0.0,0.0,3.477682590484619,3.477705955505371,8.069993100434658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.458984375,0.0,1395.8660888671875,1895.4371337890625,0.0,2434.67041015625,0.8724870681762695,1.0,0.0,3.0,1.0,0.0
18039120,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7514246702194214,0.2482421845197677,0.226788118481636,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8831347227096558,0.4085165560245514,0.3900057375431061,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9990000128746032,0.6695482730865479,0.4161413609981537,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8321555256843567,0.339678943157196,0.3250990808010101,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.6431306004524231,0.1543987393379211,0.7120646834373474,284.857421875,284.95001220703125,298.2649841308594,293.8081970214844,297.3139953613281,296.9767150878906,284.8621826171875,1.0,0.4863254129886627,0.3773479163646698,0.3773479163646698,1.0,1.0,-2.4851303100585938,0.648398220539093,1.836732029914856,0.08729188144207,0.8130342960357666,0.8130342960357666,0.0,125.1061782836914,117.0,42113.07421875,0.0,1403.324462890625,1.0,280.5574645996094,283.44598388671875,296.8216552734375,299.63507080078125,293.1499938964844,293.1499938964844,280.8500061035156,42465.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795973539352417,1.0,0.0,0.0,3.477682590484619,3.477705955505371,8.069993100434658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.458984375,0.0,1395.8660888671875,1895.4371337890625,0.0,2434.67041015625,0.8724870681762695,1.0,0.0,3.0,1.0,0.0
18039180,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7492335438728333,0.245999664068222,0.2245525419712066,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8805981874465942,0.4049718677997589,0.3864206969738006,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.6668846011161804,0.4158096611499786,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8299506306648254,0.336700439453125,0.3220801651477813,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6402727961540222,0.1522151082754135,0.7017186880111694,284.9858703613281,284.95001220703125,298.2392883300781,293.7669677734375,297.3081359863281,296.97674560546875,284.9844055175781,1.0,0.4828571379184723,0.3788609206676483,0.3788609206676483,1.0,1.0,-2.4616737365722656,0.643912672996521,1.8177610635757449,0.0872611477971077,0.9041622877120972,0.9041622877120972,0.0,124.18016815185548,120.0,41056.140625,0.0,1369.8822021484375,1.0,280.8409423828125,283.5874328613281,296.7141418457031,299.3897399902344,293.1499938964844,293.1499938964844,280.54998779296875,34174.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780780553817749,1.0,0.0,0.0,3.5733354091644287,3.5733582973480225,8.52002472129243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.49267578125,0.0,1436.1632080078125,1895.4371337890625,0.0,2297.151123046875,0.8867217898368835,1.0,0.0,3.0,1.0,0.0
18039240,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7492335438728333,0.245999664068222,0.2245525419712066,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8805981874465942,0.4049718677997589,0.3864206969738006,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.6668846011161804,0.4158096611499786,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8299506306648254,0.336700439453125,0.3220801651477813,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6402727961540222,0.1522151082754135,0.7017186880111694,284.9858703613281,284.95001220703125,298.2392883300781,293.7669677734375,297.3081359863281,296.97674560546875,284.9844055175781,1.0,0.4828571379184723,0.3788609206676483,0.3788609206676483,1.0,1.0,-2.4616737365722656,0.643912672996521,1.8177610635757449,0.0872611477971077,0.9041622877120972,0.9041622877120972,0.0,124.18016815185548,120.0,41056.140625,0.0,1369.8822021484375,1.0,280.8409423828125,283.5874328613281,296.7141418457031,299.3897399902344,293.1499938964844,293.1499938964844,280.54998779296875,34174.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780780553817749,1.0,0.0,0.0,3.5733354091644287,3.5733582973480225,8.52002472129243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.49267578125,0.0,1436.1632080078125,1895.4371337890625,0.0,2297.151123046875,0.8867217898368835,1.0,0.0,3.0,1.0,0.0
18039300,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7476573586463928,0.2446241974830627,0.2235073447227478,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8786914944648743,0.4029340147972107,0.3847109675407409,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.9990000128746032,0.6647359728813171,0.4166164398193359,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8283036947250366,0.334990382194519,0.3206481039524078,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.6384625434875488,0.1510406285524368,0.6968724131584167,284.8522033691406,284.95001220703125,298.2257080078125,293.74810791015625,297.3045654296875,296.97607421875,284.8460693359375,1.0,0.4816638529300689,0.3796174526214599,0.3796174526214599,1.0,1.0,-2.451790571212769,0.6422739028930664,1.809516668319702,0.0875383391976356,0.8069862127304077,0.8069862127304077,0.0,124.1801986694336,120.0,41547.21484375,0.0,1357.5809326171875,1.0,280.6002502441406,283.4412841796875,296.7662658691406,299.5692443847656,293.1499938964844,293.1499938964844,280.54998779296875,39665.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863213419914246,1.0,0.0,0.0,3.503033399581909,3.503056764602661,8.188076208170969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.7451171875,0.0,1402.04443359375,1895.4371337890625,0.0,2347.0771484375,0.8721193075180054,1.0,0.0,3.0,1.0,0.0
18039360,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7452297210693359,0.243100494146347,0.2221879959106445,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8758437633514404,0.4007515013217926,0.3827019929885864,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.6619623899459839,0.4184261262416839,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8258287310600281,0.3331332206726074,0.3189532458782196,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6360060572624207,0.1497750729322433,0.6914439797401428,284.8839416503906,284.95001220703125,298.2116394042969,293.7304992675781,297.30010986328125,296.9743957519531,284.8879699707031,1.0,0.4806877374649048,0.3803933262825012,0.3803933262825012,1.0,1.0,-2.4414079189300537,0.6404887437820435,1.8009191751480105,0.0878386721014976,0.7982342839241028,0.7982342839241028,0.0,124.5795440673828,108.0,41004.51171875,0.0,1346.408203125,1.0,280.55908203125,283.4897766113281,296.7398376464844,299.4754638671875,293.1499938964844,293.1499938964844,280.8500061035156,41700.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872365713119507,1.0,0.0,0.0,3.339586973190308,3.339609146118164,7.441814204867114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.88720703125,0.0,1253.4892578125,1895.4371337890625,0.0,2355.349853515625,0.8419734835624695,1.0,0.0,3.0,1.0,0.0
18039420,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7460849285125732,0.2408327907323837,0.219896912574768,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8771741986274719,0.3971882164478302,0.3790798187255859,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.6580071449279785,0.4126135408878326,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.826893150806427,0.330073595046997,0.3158292770385742,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6356474161148071,0.1475393623113632,0.6806222200393677,284.98602294921875,284.95001220703125,298.18194580078125,293.6991882324219,297.2926940917969,296.9742431640625,284.98358154296875,1.0,0.4740548431873321,0.3819451034069061,0.3819451034069061,1.0,1.0,-2.410578727722168,0.6334030628204346,1.7771756649017334,0.0874752104282379,0.8797197937965393,0.8797197937965393,0.0,121.23087310791016,111.0,39987.5078125,0.0,1295.0567626953125,1.0,280.83984375,283.6054077148437,296.6479187011719,299.2569274902344,293.1499938964844,293.1499938964844,281.1499938964844,33857.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726784944534302,1.0,0.0,0.0,3.4572153091430664,3.4572370052337646,7.975283438099723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.22314453125,0.0,1313.8909912109375,1895.4371337890625,0.0,2224.660400390625,0.8603726625442505,1.0,0.0,3.0,1.0,0.0
18039480,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7460849285125732,0.2408327907323837,0.219896912574768,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8771741986274719,0.3971882164478302,0.3790798187255859,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.6580071449279785,0.4126135408878326,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.826893150806427,0.330073595046997,0.3158292770385742,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6356474161148071,0.1475393623113632,0.6806222200393677,284.98602294921875,284.95001220703125,298.18194580078125,293.6991882324219,297.2926940917969,296.9742431640625,284.98358154296875,1.0,0.4740548431873321,0.3819451034069061,0.3819451034069061,1.0,1.0,-2.410578727722168,0.6334030628204346,1.7771756649017334,0.0874752104282379,0.8797197937965393,0.8797197937965393,0.0,121.23087310791016,111.0,39987.5078125,0.0,1295.0567626953125,1.0,280.83984375,283.6054077148437,296.6479187011719,299.2569274902344,293.1499938964844,293.1499938964844,281.1499938964844,33857.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726784944534302,1.0,0.0,0.0,3.4572153091430664,3.4572370052337646,7.975283438099723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.22314453125,0.0,1313.8909912109375,1895.4371337890625,0.0,2224.660400390625,0.8603726625442505,1.0,0.0,3.0,1.0,0.0
18039540,296.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.7455349564552307,0.0,0.2179868817329406,296.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.8765444755554199,0.0,0.3758663535118103,296.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.9990000128746032,0.0,0.4099833369255066,296.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.826289713382721,0.0,0.3130793869495392,296.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.6340965032577515,0.0,0.6710618734359741,285.0633850097656,294.1499938964844,298.1499938964844,293.6734619140625,297.2863464355469,296.9760131835937,285.0584411621094,0.0,0.0,0.3834969103336334,0.3834969103336334,1.0,1.0,-2.386462926864624,0.6285697817802429,1.7578930854797363,0.0877516344189643,0.0,0.0,0.0,119.40647888183594,60.0,39158.70703125,0.0,1258.9241943359375,0.0,281.1416931152344,283.69970703125,296.62359619140625,299.1616516113281,293.1499938964844,293.1499938964844,278.1499938964844,30463.44921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.666204929351807,3.666228294372559,8.96864378319151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1509.6629638671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
