time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039600,296.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.7455349564552307,0.0,0.2179868817329406,296.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.8765444755554199,0.0,0.3758663535118103,296.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.9990000128746032,0.0,0.4099833369255066,296.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.826289713382721,0.0,0.3130793869495392,296.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.6340965032577515,0.0,0.6710618734359741,285.0633850097656,294.1499938964844,298.1499938964844,293.6734619140625,297.2863464355469,296.9760131835937,285.0584411621094,0.0,0.0,0.3834969103336334,0.3834969103336334,1.0,1.0,-2.386462926864624,0.6285697817802429,1.7578930854797363,0.0877516344189643,0.0,0.0,0.0,119.40647888183594,60.0,39158.70703125,0.0,1258.9241943359375,0.0,281.1416931152344,283.69970703125,296.62359619140625,299.1616516113281,293.1499938964844,293.1499938964844,278.1499938964844,30463.44921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.666204929351807,3.666228294372559,8.96864378319151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1509.6629638671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.35211181640625,0.4133323729038238,0.0,0.0015807177405804,297.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360595703125,0.4133323729038238,0.0,0.0016645709984004,297.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3630676269531,0.4133323729038238,0.0,0.0012294626794755,297.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343811035156,0.4133323729038238,0.0,0.0016645805444568,297.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606872558594,0.0,0.0,0.0078959250822663,292.2148132324219,294.1499938964844,298.1317749023437,293.66290283203125,295.5536804199219,296.47686767578125,284.7827453613281,0.0,0.0,0.3064672350883484,0.3064672350883484,1.0,1.0,-0.0164362620562315,0.0046692006289958,0.0117670614272356,-0.0331383608281612,0.0,0.0,0.0,-0.091302290558815,60.0,2220.439453125,0.0,-1.9341938241268508e-05,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,1.4493707567453384e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.478378489042924e-13,6.47864953958605e-13,1.2667701360602725e-18,1.7869577345619447e-11,1.7869558263661208e-11,1.980238126408059e-17,0.0,0.0,-0.0,0.0,0.0,2.1569976454929377e-22,4.808018410516801e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.214599609375,0.0,0.0,0.0008128111367113,297.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0013459793990477,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,0.0016039023175835,297.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0011354858288541,297.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,0.002663237042725,291.9164123535156,294.1499938964844,298.110595703125,293.6541748046875,295.8846740722656,296.75665283203125,283.9400634765625,0.0,0.0,0.2300981432199478,0.2300981432199478,1.0,1.0,-0.0090751200914382,0.0021343156695365,0.0069408048875629,-0.0331014357507228,0.0,0.0,0.0,-0.05292234942317,60.0,1085.144775390625,0.0,-5.613819666905329e-06,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0175048590001387e-27,3.690681508030626e-27,4.8459015461801005e-30,1.5276572143927861e-18,1.5263623665414113e-18,1.2948380568781965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.953431435860692e-05,297.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0001053977757692,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,7.857322634663433e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.000105147701106,297.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0004955265321768,291.82476806640625,294.1499938964844,298.05914306640625,293.6415405273437,295.96942138671875,297.3119201660156,283.556640625,0.0,0.0,0.0766993835568428,0.0766993835568428,1.0,1.0,-0.0010610885219648,0.0001087907148757,0.0009522977634333,-0.0300804171711206,0.0,0.0,0.0,-0.0107189798727631,60.0,221.8126983642578,0.0,-7.676002411471927e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.120981266786811e-36,-3.8532183223035e-36,-1.987851778285907e-36,-3.646480731494756e-21,-1.89415716883477e-21,-1.7523235626599855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.953431435860692e-05,297.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0001053977757692,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,7.857322634663433e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.000105147701106,297.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0004955265321768,291.82476806640625,294.1499938964844,298.05914306640625,293.6415405273437,295.96942138671875,297.3119201660156,283.556640625,0.0,0.0,0.0766993835568428,0.0766993835568428,1.0,1.0,-0.0010610885219648,0.0001087907148757,0.0009522977634333,-0.0300804171711206,0.0,0.0,0.0,-0.0107189798727631,60.0,221.8126983642578,0.0,-7.676002411471927e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.120981266786811e-36,-3.8532183223035e-36,-1.987851778285907e-36,-3.646480731494756e-21,-1.89415716883477e-21,-1.7523235626599855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.78733369265683e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0001030639032251,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,7.612177432747558e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001030650018947,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0004888966213911,291.8023376464844,294.1499938964844,298.0292053222656,293.63751220703125,295.98876953125,297.4721374511719,283.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428860550746,1.531634438833862e-06,0.0010413543786853,-0.0275462139397859,0.0,0.0,0.0,-0.0102054430171847,60.0,105.58634948730467,0.0,-7.415051328507617e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.969430133923623e-40,4.82007435370736e-40,2.599086352675741e-40,-3.748049867325101e-21,-1.87384338205838e-21,-1.8742064852667217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.698291250970216e-05,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.0001021275893435,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,7.543187530245632e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0001021281059365,297.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0004844450158998,291.7799377441406,294.1499938964844,297.99658203125,293.6349182128906,296.0074462890625,297.58013916015625,283.5439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033382024616,9.76591877588362e-07,0.0010324054164811,-0.024635937064886,0.0,0.0,0.0,-0.0096544325351715,60.0,58.64284133911133,0.0,-7.280757330363485e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.747803894183966e-21,-1.87389225356918e-21,-1.873911842563178e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.529646922601388e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0001003517609206,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,7.412032573483884e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.0001003522265818,297.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0004760207957588,291.7351379394531,294.1499938964844,297.9237670898437,293.6336364746094,296.0428466796875,297.6976623535156,283.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154109913855,7.664725671929773e-07,0.0010146446293219,-0.0191333387047052,0.0,0.0,0.0,-0.0086127370595932,60.0,31.631988525390625,0.0,-7.02974176647331e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.747789353899761e-21,-1.873895080846664e-21,-1.873894273053097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.529646922601388e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0001003517609206,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,7.412032573483884e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.0001003522265818,297.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0004760207957588,291.7351379394531,294.1499938964844,297.9237670898437,293.6336364746094,296.0428466796875,297.6976623535156,283.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154109913855,7.664725671929773e-07,0.0010146446293219,-0.0191333387047052,0.0,0.0,0.0,-0.0086127370595932,60.0,31.631988525390625,0.0,-7.02974176647331e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.747789353899761e-21,-1.873895080846664e-21,-1.873894273053097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,9.442582813790068e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,9.943493932951242e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,7.344313780777156e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,9.94353904388845e-05,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.0004716718685813,291.69024658203125,294.1499938964844,297.841552734375,293.6370544433594,296.07574462890625,297.7445068359375,283.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061297798529,6.580039553227834e-07,0.0010054718004539,-0.016292069107294,0.0,0.0,0.0,-0.0080749681219458,60.0,26.61561393737793,0.0,-6.901873916831391e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738948788982722e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,9.442582813790068e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,9.943493932951242e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,7.344313780777156e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,9.94353904388845e-05,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.0004716718685813,291.69024658203125,294.1499938964844,297.841552734375,293.6370544433594,296.07574462890625,297.7445068359375,283.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061297798529,6.580039553227834e-07,0.0010054718004539,-0.016292069107294,0.0,0.0,0.0,-0.0080749681219458,60.0,26.61561393737793,0.0,-6.901873916831391e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738948788982722e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,9.533199045108633e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.0001003891738946,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,7.414793071802706e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.000100389625004,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0004761983873322,291.6446533203125,294.1499938964844,297.7509155273437,293.6444396972656,296.1064147949219,297.7559814453125,283.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015777583234,7.708879365964094e-07,0.0010150066809728,-0.0192489996552467,0.0,0.0,0.0,-0.0086345709860324,60.0,25.00522994995117,0.0,-7.034972782093973e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,9.533199045108633e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.0001003891738946,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,7.414793071802706e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.000100389625004,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0004761983873322,291.6446533203125,294.1499938964844,297.7509155273437,293.6444396972656,296.1064147949219,297.7559814453125,283.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015777583234,7.708879365964094e-07,0.0010150066809728,-0.0192489996552467,0.0,0.0,0.0,-0.0086345709860324,60.0,25.00522994995117,0.0,-7.034972782093973e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,9.88308820524253e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.0001040736751747,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,7.68693134887144e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.00010407413356,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,0.0004936759360134,291.59735107421875,294.1499938964844,297.6526794433594,293.6551513671875,296.13555908203125,297.73419189453125,283.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530496947467,1.2067828265571734e-06,0.0010518429335206,-0.0306616406887769,0.0,0.0,0.0,-0.0107955345883965,60.0,24.271860122680664,0.0,-7.560840487030873e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,9.88308820524253e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.0001040736751747,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,7.68693134887144e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.00010407413356,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,0.0004936759360134,291.59735107421875,294.1499938964844,297.6526794433594,293.6551513671875,296.13555908203125,297.73419189453125,283.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530496947467,1.2067828265571734e-06,0.0010518429335206,-0.0306616406887769,0.0,0.0,0.0,-0.0107955345883965,60.0,24.271860122680664,0.0,-7.560840487030873e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0001015882153296,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,0.0001069772697519,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,7.901391654741019e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,0.0001069777426891,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,0.0005074492655694,291.57257080078125,294.1499938964844,297.6010131835937,293.6615295410156,296.1496887207031,297.7040405273437,283.8174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824264027178,1.5503073882427998e-06,0.001080876099877,-0.0396477505564689,0.0,0.0,0.0,-0.0124985845759511,60.0,24.139028549194336,0.0,-7.988609240783262e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,0.0001047403929987,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,0.0001102966707549,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,8.146563777700067e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,0.000110297158244,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,0.0005231949617154,291.546875,294.1499938964844,297.5477600097656,293.6684875488281,296.16357421875,297.6599426269531,283.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160117574036,1.9430401607678505e-06,0.0011140686692669,-0.0499093905091285,0.0,0.0,0.0,-0.0144455907866358,60.0,24.124032974243164,0.0,-8.49205434860778e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,0.0001102003589039,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0001160462707048,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,8.571230864617974e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,0.0001160467800218,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,0.0005504683940671,291.49285888671875,294.1499938964844,297.4370422363281,293.6838073730469,296.1904602050781,297.5437316894531,283.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742010246962,2.6233415155729745e-06,0.0011715777218341,-0.0676464885473251,0.0,0.0,0.0,-0.0178183037787675,60.0,24.263242721557617,0.0,-9.400478262477918e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,0.0001102003589039,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0001160462707048,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,8.571230864617974e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,0.0001160467800218,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,0.0005504683940671,291.49285888671875,294.1499938964844,297.4370422363281,293.6838073730469,296.1904602050781,297.5437316894531,283.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742010246962,2.6233415155729745e-06,0.0011715777218341,-0.0676464885473251,0.0,0.0,0.0,-0.0178183037787675,60.0,24.263242721557617,0.0,-9.400478262477918e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,0.0001079034846043,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,0.0001136275532189,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261169433594,0.0,0.0,8.392582094529644e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381408691406,0.0,0.0,0.0001136280407081,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,0.0005389952566474,291.437255859375,294.1499938964844,297.3214416503906,293.70050048828125,296.2149963378906,297.4240417480469,283.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497543891891,2.337142404940096e-06,0.0011474172351881,-0.0601912327110767,0.0,0.0,0.0,-0.0163995884358882,60.0,24.026254653930664,0.0,-9.012689616838544e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,0.0001079034846043,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,0.0001136275532189,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261169433594,0.0,0.0,8.392582094529644e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381408691406,0.0,0.0,0.0001136280407081,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,0.0005389952566474,291.437255859375,294.1499938964844,297.3214416503906,293.70050048828125,296.2149963378906,297.4240417480469,283.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497543891891,2.337142404940096e-06,0.0011474172351881,-0.0601912327110767,0.0,0.0,0.0,-0.0163995884358882,60.0,24.026254653930664,0.0,-9.012689616838544e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92840576171875,0.0,0.0,0.0001006039965432,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988342285156,0.0,0.0,0.0001059408459695,299.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.895751953125,0.0,0.0,7.824836939107627e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.000105941289803,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,0.000502533162944,291.3840026855469,294.1499938964844,297.2017822265625,293.718017578125,296.23553466796875,297.3298034667969,284.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719802230596,1.4276681667979574e-06,0.001070552621968,-0.0364406146109104,0.0,0.0,0.0,-0.0118907988071441,60.0,22.930274963378903,0.0,-7.834540127760192e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92840576171875,0.0,0.0,0.0001006039965432,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988342285156,0.0,0.0,0.0001059408459695,299.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.895751953125,0.0,0.0,7.824836939107627e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.000105941289803,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,0.000502533162944,291.3840026855469,294.1499938964844,297.2017822265625,293.718017578125,296.23553466796875,297.3298034667969,284.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719802230596,1.4276681667979574e-06,0.001070552621968,-0.0364406146109104,0.0,0.0,0.0,-0.0118907988071441,60.0,22.930274963378903,0.0,-7.834540127760192e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990173339844,0.0,0.0,9.523393237031996e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,0.0001002859062282,299.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,7.407159864669666e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,0.0001002863282337,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.0004757089191116,291.33380126953125,294.1499938964844,297.0790405273437,293.73583984375,296.25201416015625,297.2626037597656,284.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147482389584,7.586406240989163e-07,0.001013989560306,-0.0189281925559043,0.0,0.0,0.0,-0.0085739437490701,60.0,21.63797378540039,0.0,-7.020468473228902e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990173339844,0.0,0.0,9.523393237031996e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,0.0001002859062282,299.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,7.407159864669666e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,0.0001002863282337,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.0004757089191116,291.33380126953125,294.1499938964844,297.0790405273437,293.73583984375,296.25201416015625,297.2626037597656,284.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147482389584,7.586406240989163e-07,0.001013989560306,-0.0189281925559043,0.0,0.0,0.0,-0.0085739437490701,60.0,21.63797378540039,0.0,-7.020468473228902e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,9.459193825023247e-05,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554992675781,0.0,0.0,9.9609860626515e-05,299.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,7.357225695159286e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,9.96102680801414e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90936279296875,0.0,0.0,0.0004725020844489,291.3092041015625,294.1499938964844,297.0167541503906,293.74468994140625,296.2590026855469,297.23211669921875,284.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078997584059,6.786585800000466e-07,0.0010072210570797,-0.0168331339955329,0.0,0.0,0.0,-0.0081773828715085,60.0,21.165016174316406,0.0,-6.926131845830241e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,9.518222941551358e-05,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410339355469,0.0,0.0,0.0001002314602374,299.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83807373046875,0.0,0.0,7.403136987704784e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.849609375,0.0,0.0,0.0001002318749669,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,0.0004754507099278,291.2845458984375,294.1499938964844,296.9540405273437,293.7534484863281,296.2654113769531,297.1971435546875,284.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141778038814,7.521931024712103e-07,0.0010134256444871,-0.0187593325972557,0.0,0.0,0.0,-0.0085418848320841,60.0,20.840970993041992,0.0,-7.012842218045989e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,0.0001003430297714,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,0.0001056660330505,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,7.804536289768293e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,0.000105666462332,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636474609375,0.0,0.0,0.0005012297770008,291.2333068847656,294.1499938964844,296.82769775390625,293.7704467773437,296.2767333984375,297.0770568847656,284.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691536590456,1.3951361097497283e-06,0.0010677585378289,-0.0355897359549999,0.0,0.0,0.0,-0.0117292944341897,60.0,20.76230812072754,0.0,-7.793929057697825e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,0.0001003430297714,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,0.0001056660330505,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,7.804536289768293e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,0.000105666462332,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636474609375,0.0,0.0,0.0005012297770008,291.2333068847656,294.1499938964844,296.82769775390625,293.7704467773437,296.2767333984375,297.0770568847656,284.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691536590456,1.3951361097497283e-06,0.0010677585378289,-0.0355897359549999,0.0,0.0,0.0,-0.0117292944341897,60.0,20.76230812072754,0.0,-7.793929057697825e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80621337890625,0.0,0.0,0.0001061626899172,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77813720703125,0.0,0.0,0.0001117944193538,299.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752380371094,0.0,0.0,8.257179433712736e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864685058594,0.0,0.0,0.0001117948631872,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,0.0005303000216372,291.17852783203125,294.1499938964844,296.7008972167969,293.7864685058594,296.2859802246094,296.8967590332031,284.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131170312874,2.1202122297836468e-06,0.0011290501570329,-0.054533801972866,0.0,0.0,0.0,-0.0153239732608199,60.0,21.18579292297364,0.0,-8.72419789743617e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80621337890625,0.0,0.0,0.0001061626899172,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77813720703125,0.0,0.0,0.0001117944193538,299.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752380371094,0.0,0.0,8.257179433712736e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864685058594,0.0,0.0,0.0001117948631872,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,0.0005303000216372,291.17852783203125,294.1499938964844,296.7008972167969,293.7864685058594,296.2859802246094,296.8967590332031,284.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131170312874,2.1202122297836468e-06,0.0011290501570329,-0.054533801972866,0.0,0.0,0.0,-0.0153239732608199,60.0,21.18579292297364,0.0,-8.72419789743617e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77197265625,0.0,0.0,0.000105103063106,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74432373046875,0.0,0.0,0.0001106785784941,299.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,8.174762479029596e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525329589844,0.0,0.0,0.0001106790150515,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956848144531,0.0,0.0,0.000525007082615,291.12237548828125,294.1499938964844,296.57452392578125,293.8011779785156,296.2927551269531,296.7331237792969,284.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199122527614,1.988185204027104e-06,0.0011179241118952,-0.0510880053043365,0.0,0.0,0.0,-0.0146696018055081,60.0,21.272335052490234,0.0,-8.550905050697113e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77197265625,0.0,0.0,0.000105103063106,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74432373046875,0.0,0.0,0.0001106785784941,299.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,8.174762479029596e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525329589844,0.0,0.0,0.0001106790150515,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956848144531,0.0,0.0,0.000525007082615,291.12237548828125,294.1499938964844,296.57452392578125,293.8011779785156,296.2927551269531,296.7331237792969,284.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199122527614,1.988185204027104e-06,0.0011179241118952,-0.0510880053043365,0.0,0.0,0.0,-0.0146696018055081,60.0,21.272335052490234,0.0,-8.550905050697113e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389221191406,0.0,0.0,9.88799292827025e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,0.0001041253199218,299.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70880126953125,0.0,0.0,7.690735219512135e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197265625,0.0,0.0,0.0001041257200995,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623291015625,0.0,0.0,0.0004939215141348,291.0686340332031,294.1499938964844,296.4494934082031,293.8143005371094,296.2966003417969,296.6236877441406,284.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536051122471,1.2128427897550864e-06,0.0010523922974243,-0.0308201946318149,0.0,0.0,0.0,-0.0108257643878459,60.0,20.54926109313965,0.0,-7.568279869474281e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389221191406,0.0,0.0,9.88799292827025e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,0.0001041253199218,299.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70880126953125,0.0,0.0,7.690735219512135e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197265625,0.0,0.0,0.0001041257200995,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623291015625,0.0,0.0,0.0004939215141348,291.0686340332031,294.1499938964844,296.4494934082031,293.8143005371094,296.2966003417969,296.6236877441406,284.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536051122471,1.2128427897550864e-06,0.0010523922974243,-0.0308201946318149,0.0,0.0,0.0,-0.0108257643878459,60.0,20.54926109313965,0.0,-7.568279869474281e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,9.604811202734707e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69586181640625,0.0,0.0,0.0001011432832456,299.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69305419921875,0.0,0.0,7.47048034099862e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70391845703125,0.0,0.0,0.0001011436688713,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462158203125,0.0,0.0,0.0004797761794179,291.0428771972656,294.1499938964844,296.38775634765625,293.8201904296875,296.2976379394531,296.58447265625,284.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234236251562,8.600451906204398e-07,0.0010225635487586,-0.0215840470045804,0.0,0.0,0.0,-0.009076683782041,60.0,20.05071830749512,0.0,-7.140990021525796e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70721435546875,0.0,0.0,9.468737698625772e-05,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802673339844,0.0,0.0,9.97103561530821e-05,299.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.677490234375,0.0,0.0,7.364643533946946e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6882629394531,0.0,0.0,9.971074177883564e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,0.0004729790962301,291.0175170898437,294.1499938964844,296.3266906738281,293.8255920410156,296.2981262207031,296.55096435546875,284.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089146671816,6.905220288899727e-07,0.0010082242079079,-0.0171439014375209,0.0,0.0,0.0,-0.0082361996173858,60.0,19.60767364501953,0.0,-6.940084062989629e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755065917969,0.0,0.0,9.6086339908652e-05,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488952636719,0.0,0.0,0.000101183541119,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461486816406,0.0,0.0,7.473452569684014e-05,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65679931640625,0.0,0.0,0.0001011839194688,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69830322265625,0.0,0.0,0.000479967216961,290.9667663574219,294.1499938964844,296.2069702148437,293.8348999023437,296.2975158691406,296.4737548828125,284.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238068643957,8.647993468002824e-07,0.0010229420149698,-0.0217085741460323,0.0,0.0,0.0,-0.0091001354157924,60.0,19.15019989013672,0.0,-7.146667968527255e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
