time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041880,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755065917969,0.0,0.0,9.6086339908652e-05,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488952636719,0.0,0.0,0.000101183541119,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461486816406,0.0,0.0,7.473452569684014e-05,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65679931640625,0.0,0.0,0.0001011839194688,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69830322265625,0.0,0.0,0.000479967216961,290.9667663574219,294.1499938964844,296.2069702148437,293.8348999023437,296.2975158691406,296.4737548828125,284.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238068643957,8.647993468002824e-07,0.0010229420149698,-0.0217085741460323,0.0,0.0,0.0,-0.0091001354157924,60.0,19.15019989013672,0.0,-7.146667968527255e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64190673828125,0.0,0.0,0.0001022651194944,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156311035156,0.0,0.0,0.0001076900880434,299.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129150390625,0.0,0.0,7.954027387313545e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234436035156,0.0,0.0,0.0001076904882211,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643981933594,0.0,0.0,0.0005108313052915,290.9134521484375,294.1499938964844,296.0912780761719,293.842041015625,296.2944641113281,296.33026123046875,284.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896290186792,1.6345761650882196e-06,0.0010879944311454,-0.0418507419526577,0.0,0.0,0.0,-0.0129163349047303,60.0,19.421560287475582,0.0,-8.095339154579052e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64190673828125,0.0,0.0,0.0001022651194944,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156311035156,0.0,0.0,0.0001076900880434,299.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129150390625,0.0,0.0,7.954027387313545e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234436035156,0.0,0.0,0.0001076904882211,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643981933594,0.0,0.0,0.0005108313052915,290.9134521484375,294.1499938964844,296.0912780761719,293.842041015625,296.2944641113281,296.33026123046875,284.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896290186792,1.6345761650882196e-06,0.0010879944311454,-0.0418507419526577,0.0,0.0,0.0,-0.0129163349047303,60.0,19.421560287475582,0.0,-8.095339154579052e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.60546875,0.0,0.0,0.0001091347003239,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795593261719,0.0,0.0,0.000114924092486,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.576904296875,0.0,0.0,8.488332241540775e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5872802734375,0.0,0.0,0.0001149245144915,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6276550292969,0.0,0.0,0.0005451460601761,290.8561706542969,294.1499938964844,295.9804382324219,293.846923828125,296.2889099121094,296.143798828125,284.4628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628305073827,2.49049026024295e-06,0.0011603399179875,-0.0641871392726898,0.0,0.0,0.0,-0.0171596333384513,60.0,20.111860275268555,0.0,-9.219458974030205e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.60546875,0.0,0.0,0.0001091347003239,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795593261719,0.0,0.0,0.000114924092486,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.576904296875,0.0,0.0,8.488332241540775e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5872802734375,0.0,0.0,0.0001149245144915,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6276550292969,0.0,0.0,0.0005451460601761,290.8561706542969,294.1499938964844,295.9804382324219,293.846923828125,296.2889099121094,296.143798828125,284.4628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628305073827,2.49049026024295e-06,0.0011603399179875,-0.0641871392726898,0.0,0.0,0.0,-0.0171596333384513,60.0,20.111860275268555,0.0,-9.219458974030205e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5674133300781,0.0,0.0,0.000110330634925,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419006347656,0.0,0.0,0.0001161834661616,299.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392761230469,0.0,0.0,8.581348811276257e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54949951171875,0.0,0.0,0.0001161838881671,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892944335937,0.0,0.0,0.000551120028831,290.7968444824219,294.1499938964844,295.8753967285156,293.8494873046875,296.2810363769531,295.9906616210937,284.4974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756066232919,2.639504145918181e-06,0.0011729671387001,-0.0680671706795692,0.0,0.0,0.0,-0.0178985483944416,60.0,20.51916885375977,0.0,-9.422617353038733e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5674133300781,0.0,0.0,0.000110330634925,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419006347656,0.0,0.0,0.0001161834661616,299.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392761230469,0.0,0.0,8.581348811276257e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54949951171875,0.0,0.0,0.0001161838881671,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892944335937,0.0,0.0,0.000551120028831,290.7968444824219,294.1499938964844,295.8753967285156,293.8494873046875,296.2810363769531,295.9906616210937,284.4974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756066232919,2.639504145918181e-06,0.0011729671387001,-0.0680671706795692,0.0,0.0,0.0,-0.0178985483944416,60.0,20.51916885375977,0.0,-9.422617353038733e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5486755371094,0.0,0.0,0.0001077245178748,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233459472656,0.0,0.0,0.0001134390986408,299.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207214355469,0.0,0.0,8.378647908102721e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5308837890625,0.0,0.0,0.0001134395060944,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57037353515625,0.0,0.0,0.0005381020600907,290.7677917480469,294.1499938964844,295.8253479003906,293.849853515625,296.2764892578125,295.9320983886719,284.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478411033749,2.314775429113069e-06,0.0011455263011157,-0.0596081651747226,0.0,0.0,0.0,-0.0162886995822191,60.0,20.385122299194336,0.0,-8.982726740214275e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303955078125,0.0,0.0,0.0001047034893417,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052185058594,0.0,0.0,0.0001102578025893,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50262451171875,0.0,0.0,8.143676677718759e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126953125,0.0,0.0,0.0001102582027669,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55194091796875,0.0,0.0,0.0005230115493759,290.7395324707031,294.1499938964844,295.77703857421875,293.8496398925781,296.2716064453125,295.88385009765625,284.5306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115653431043,1.9383642211323604e-06,0.0011137151159346,-0.0497872605919837,0.0,0.0,0.0,-0.0144226187840104,60.0,20.075395584106445,0.0,-8.48596428681958e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4951477050781,0.0,0.0,9.907888306770474e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703063964844,0.0,0.0,0.0001043348311213,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677429199219,0.0,0.0,7.706203177804127e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776916503906,0.0,0.0,0.0001043352021952,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51641845703125,0.0,0.0,0.0004949157591909,290.6853942871094,294.1499938964844,295.68621826171875,293.84735107421875,296.2610778808594,295.8088684082031,284.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055717235431,1.2375959386190516e-06,0.0010544796241447,-0.031467966735363,0.0,0.0,0.0,-0.0109484568238258,60.0,19.22931671142578,0.0,-7.598725915158867e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4951477050781,0.0,0.0,9.907888306770474e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703063964844,0.0,0.0,0.0001043348311213,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677429199219,0.0,0.0,7.706203177804127e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776916503906,0.0,0.0,0.0001043352021952,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51641845703125,0.0,0.0,0.0004949157591909,290.6853942871094,294.1499938964844,295.68621826171875,293.84735107421875,296.2610778808594,295.8088684082031,284.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055717235431,1.2375959386190516e-06,0.0010544796241447,-0.031467966735363,0.0,0.0,0.0,-0.0109484568238258,60.0,19.22931671142578,0.0,-7.598725915158867e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46112060546875,0.0,0.0,9.570393740432336e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366149902344,0.0,0.0,0.0001007808532449,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43408203125,0.0,0.0,7.443704089382663e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438781738281,0.0,0.0,0.0001007812024909,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48211669921875,0.0,0.0,0.0004780573653988,290.63348388671875,294.1499938964844,295.6038818359375,293.8425598144531,296.2496643066406,295.75250244140625,284.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197464143857,8.171333547579707e-07,0.0010189292952418,-0.0204602144658565,0.0,0.0,0.0,-0.0088639073073863,60.0,18.46039772033692,0.0,-7.089864340059648e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46112060546875,0.0,0.0,9.570393740432336e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366149902344,0.0,0.0,0.0001007808532449,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43408203125,0.0,0.0,7.443704089382663e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438781738281,0.0,0.0,0.0001007812024909,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48211669921875,0.0,0.0,0.0004780573653988,290.63348388671875,294.1499938964844,295.6038818359375,293.8425598144531,296.2496643066406,295.75250244140625,284.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197464143857,8.171333547579707e-07,0.0010189292952418,-0.0204602144658565,0.0,0.0,0.0,-0.0088639073073863,60.0,18.46039772033692,0.0,-7.089864340059648e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4275817871094,0.0,0.0,9.452083759242667e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40338134765625,0.0,0.0,9.953498374670744e-05,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40087890625,0.0,0.0,7.351683598244563e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105529785156,0.0,0.0,9.953533299267292e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44830322265625,0.0,0.0,0.0004721476288978,290.5826721191406,294.1499938964844,295.5308532714844,293.8352966308594,296.2372436523437,295.70367431640625,284.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071337455883,6.697393359900161e-07,0.0010064640082418,-0.016599491238594,0.0,0.0,0.0,-0.0081331487745046,60.0,17.95492172241211,0.0,-6.91565134047778e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4275817871094,0.0,0.0,9.452083759242667e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40338134765625,0.0,0.0,9.953498374670744e-05,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40087890625,0.0,0.0,7.351683598244563e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105529785156,0.0,0.0,9.953533299267292e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44830322265625,0.0,0.0,0.0004721476288978,290.5826721191406,294.1499938964844,295.5308532714844,293.8352966308594,296.2372436523437,295.70367431640625,284.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071337455883,6.697393359900161e-07,0.0010064640082418,-0.016599491238594,0.0,0.0,0.0,-0.0081331487745046,60.0,17.95492172241211,0.0,-6.91565134047778e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939514160156,0.0,0.0,9.473685349803418e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700561523437,0.0,0.0,9.976246656151488e-05,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675842285156,0.0,0.0,7.368484511971474e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771667480469,0.0,0.0,9.976280853152276e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144287109375,0.0,0.0,0.0004732267116196,290.5320739746094,294.1499938964844,295.46807861328125,293.82550048828125,296.22393798828125,295.6526184082031,284.65045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094317840412,6.966467935853871e-07,0.0010087351547554,-0.0173043478280305,0.0,0.0,0.0,-0.0082665299996733,60.0,17.681673049926758,0.0,-6.947293940129384e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939514160156,0.0,0.0,9.473685349803418e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700561523437,0.0,0.0,9.976246656151488e-05,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675842285156,0.0,0.0,7.368484511971474e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771667480469,0.0,0.0,9.976280853152276e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144287109375,0.0,0.0,0.0004732267116196,290.5320739746094,294.1499938964844,295.46807861328125,293.82550048828125,296.22393798828125,295.6526184082031,284.65045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094317840412,6.966467935853871e-07,0.0010087351547554,-0.0173043478280305,0.0,0.0,0.0,-0.0082665299996733,60.0,17.681673049926758,0.0,-6.947293940129384e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.37701416015625,0.0,0.0,9.507938375463708e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.353271484375,0.0,0.0,0.0001001231648842,299.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507995605469,0.0,0.0,7.395125430775806e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603210449219,0.0,0.0,0.0001001235068542,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973388671875,0.0,0.0,0.0004749377258121,290.50665283203125,294.1499938964844,295.4407958984375,293.81964111328125,296.2169189453125,295.62420654296875,284.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130816372111,7.393168175440223e-07,0.0010123423999175,-0.018422057852149,0.0,0.0,0.0,-0.0084780743345618,60.0,17.613418579101562,0.0,-6.997619550475066e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35992431640625,0.0,0.0,9.548822708893567e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363342285156,0.0,0.0,0.0001005536978482,299.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338928222656,0.0,0.0,7.426923548337072e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3433532714844,0.0,0.0,0.0001005540325422,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3801574707031,0.0,0.0,0.0004769799706991,290.4811706542969,294.1499938964844,295.4164123535156,293.8131408691406,296.209716796875,295.594482421875,284.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174373164772,7.902479524091177e-07,0.0010166470892727,-0.0197560712695121,0.0,0.0,0.0,-0.0087305707857012,60.0,17.567222595214844,0.0,-7.057926154629969e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32550048828125,0.0,0.0,9.61761106736958e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3022155761719,0.0,0.0,0.0001012780703604,299.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998046875,0.0,0.0,7.480425847461447e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30914306640625,0.0,0.0,0.0001012784050544,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.345458984375,0.0,0.0,0.000480416114442,290.42999267578125,294.1499938964844,295.3767395019531,293.798095703125,296.19488525390625,295.53515625,284.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247678728774,8.75940941114095e-07,0.0010238918475806,-0.0220003444701433,0.0,0.0,0.0,-0.0091554122045636,60.0,17.497098922729492,0.0,-7.159977144510776e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32550048828125,0.0,0.0,9.61761106736958e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3022155761719,0.0,0.0,0.0001012780703604,299.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998046875,0.0,0.0,7.480425847461447e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30914306640625,0.0,0.0,0.0001012784050544,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.345458984375,0.0,0.0,0.000480416114442,290.42999267578125,294.1499938964844,295.3767395019531,293.798095703125,296.19488525390625,295.53515625,284.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247678728774,8.75940941114095e-07,0.0010238918475806,-0.0220003444701433,0.0,0.0,0.0,-0.0091554122045636,60.0,17.497098922729492,0.0,-7.159977144510776e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908020019531,0.0,0.0,9.645452519180252e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2677917480469,0.0,0.0,0.0001015712550724,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654113769531,0.0,0.0,7.502079097321257e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746276855469,0.0,0.0,0.0001015715824905,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104858398437,0.0,0.0,0.000481806899188,290.37872314453125,294.1499938964844,295.3500061035156,293.7802734375,296.1796875,295.48193359375,284.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277350666001,9.106220772991946e-07,0.0010268244659528,-0.0229085404425859,0.0,0.0,0.0,-0.0093273539096117,60.0,17.411006927490234,0.0,-7.201486340591148e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908020019531,0.0,0.0,9.645452519180252e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2677917480469,0.0,0.0,0.0001015712550724,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654113769531,0.0,0.0,7.502079097321257e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746276855469,0.0,0.0,0.0001015715824905,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104858398437,0.0,0.0,0.000481806899188,290.37872314453125,294.1499938964844,295.3500061035156,293.7802734375,296.1796875,295.48193359375,284.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277350666001,9.106220772991946e-07,0.0010268244659528,-0.0229085404425859,0.0,0.0,0.0,-0.0093273539096117,60.0,17.411006927490234,0.0,-7.201486340591148e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559814453125,0.0,0.0,9.639774361858144e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332763671875,0.0,0.0,0.0001015114612528,299.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309265136719,0.0,0.0,7.497661863453686e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2400207519531,0.0,0.0,0.0001015117886709,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.27545166015625,0.0,0.0,0.0004815232823602,290.3276062011719,294.1499938964844,295.3302917480469,293.7613220214844,296.1643981933594,295.4378967285156,284.7532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271304054185,9.03544673747092e-07,0.0010262267896905,-0.0227232072502374,0.0,0.0,0.0,-0.0092922700569033,60.0,17.283348083496094,0.0,-7.19300601303985e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559814453125,0.0,0.0,9.639774361858144e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332763671875,0.0,0.0,0.0001015114612528,299.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309265136719,0.0,0.0,7.497661863453686e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2400207519531,0.0,0.0,0.0001015117886709,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.27545166015625,0.0,0.0,0.0004815232823602,290.3276062011719,294.1499938964844,295.3302917480469,293.7613220214844,296.1643981933594,295.4378967285156,284.7532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271304054185,9.03544673747092e-07,0.0010262267896905,-0.0227232072502374,0.0,0.0,0.0,-0.0092922700569033,60.0,17.283348083496094,0.0,-7.19300601303985e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211303710937,0.0,0.0,9.62796329986304e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986999511719,0.0,0.0,0.0001013870860333,299.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963806152344,0.0,0.0,7.488475239370018e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20538330078125,0.0,0.0,0.0001013874134514,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403259277344,0.0,0.0,0.0004809333768207,290.2767333984375,294.1499938964844,295.3111267089844,293.7428894042969,296.1490478515625,295.4021301269531,284.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258718393743,8.888275147000968e-07,0.0010249830083921,-0.0223378092050552,0.0,0.0,0.0,-0.0092193083837628,60.0,17.138500213623047,-0.0,-7.175386684821208e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211303710937,0.0,0.0,9.62796329986304e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986999511719,0.0,0.0,0.0001013870860333,299.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963806152344,0.0,0.0,7.488475239370018e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20538330078125,0.0,0.0,0.0001013874134514,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403259277344,0.0,0.0,0.0004809333768207,290.2767333984375,294.1499938964844,295.3111267089844,293.7428894042969,296.1490478515625,295.4021301269531,284.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258718393743,8.888275147000968e-07,0.0010249830083921,-0.0223378092050552,0.0,0.0,0.0,-0.0092193083837628,60.0,17.138500213623047,-0.0,-7.175386684821208e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20367431640625,0.0,0.0,9.620722994441168e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.181396484375,0.0,0.0,0.0001013108412735,299.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791076660156,0.0,0.0,7.48284364817664e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880187988281,0.0,0.0,0.0001013111614156,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227478027344,0.0,0.0,0.0004805717326235,290.2514038085937,294.1499938964844,295.3017578125,293.7338562011719,296.141357421875,295.386474609375,284.78814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250997729599,8.798054977887659e-07,0.0010242199059575,-0.0221015457063913,0.0,0.0,0.0,-0.0091745778918266,60.0,17.063928604125977,-0.0,-7.164596382835954e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18621826171875,0.0,0.0,9.61249170359224e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640930175781,0.0,0.0,0.0001012241627904,299.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16180419921875,0.0,0.0,7.476440805476159e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1706848144531,0.0,0.0,0.0001012244756566,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052001953125,0.0,0.0,0.0004801605828106,290.22613525390625,294.1499938964844,295.2925109863281,293.7249450683594,296.1336364746094,295.3720092773437,284.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242226999253,8.695490123500349e-07,0.0010233531938865,-0.021832950413227,0.0,0.0,0.0,-0.0091237314045429,60.0,16.98902702331543,-0.0,-7.152339520644091e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513366699219,0.0,0.0,9.593799768481404e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294860839844,0.0,0.0,0.0001010273263091,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272277832031,0.0,0.0,7.461901986971498e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.135986328125,0.0,0.0,0.0001010276391752,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700744628906,0.0,0.0,0.0004792269319295,290.1758117675781,294.1499938964844,295.2743530273437,293.7074890136719,296.11822509765625,295.345703125,284.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222314158454,8.462592973046412e-07,0.0010213850764557,-0.0212230235338211,0.0,0.0,0.0,-0.0090082725510001,60.0,16.839309692382812,-0.0,-7.124546641534836e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513366699219,0.0,0.0,9.593799768481404e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294860839844,0.0,0.0,0.0001010273263091,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272277832031,0.0,0.0,7.461901986971498e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.135986328125,0.0,0.0,0.0001010276391752,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700744628906,0.0,0.0,0.0004792269319295,290.1758117675781,294.1499938964844,295.2743530273437,293.7074890136719,296.11822509765625,295.345703125,284.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222314158454,8.462592973046412e-07,0.0010213850764557,-0.0212230235338211,0.0,0.0,0.0,-0.0090082725510001,60.0,16.839309692382812,-0.0,-7.124546641534836e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164855957031,0.0,0.0,9.572575072525068e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.09490966796875,0.0,0.0,0.0001008038234431,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926818847656,0.0,0.0,7.445392839144915e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.101318359375,0.0,0.0,0.0001008041363093,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13494873046875,0.0,0.0,0.0004781667666975,290.12579345703125,294.1499938964844,295.25665283203125,293.6904602050781,296.1028137207031,295.3225402832031,284.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199694661423,8.198148861993104e-07,0.001019149669446,-0.0205304510891437,0.0,0.0,0.0,-0.0088771693408489,60.0,16.690650939941406,-0.0,-7.093053966400475e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164855957031,0.0,0.0,9.572575072525068e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.09490966796875,0.0,0.0,0.0001008038234431,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926818847656,0.0,0.0,7.445392839144915e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.101318359375,0.0,0.0,0.0001008041363093,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13494873046875,0.0,0.0,0.0004781667666975,290.12579345703125,294.1499938964844,295.25665283203125,293.6904602050781,296.1028137207031,295.3225402832031,284.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199694661423,8.198148861993104e-07,0.001019149669446,-0.0205304510891437,0.0,0.0,0.0,-0.0088771693408489,60.0,16.690650939941406,-0.0,-7.093053966400475e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816345214844,0.0,0.0,9.54991701291874e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603332519531,0.0,0.0,0.0001005652156891,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0581359863281,0.0,0.0,7.42776901461184e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0666809082031,0.0,0.0,0.0001005655212793,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09991455078125,0.0,0.0,0.0004770349769387,290.0760803222656,294.1499938964844,295.2393798828125,293.6737976074219,296.0873718261719,295.3012084960937,284.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175551287829,7.915836022220901e-07,0.0010167635045945,-0.0197910498827695,0.0,0.0,0.0,-0.0087372101843357,60.0,16.543649673461914,-0.0,-7.059510664930714e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816345214844,0.0,0.0,9.54991701291874e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603332519531,0.0,0.0,0.0001005652156891,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0581359863281,0.0,0.0,7.42776901461184e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0666809082031,0.0,0.0,0.0001005655212793,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09991455078125,0.0,0.0,0.0004770349769387,290.0760803222656,294.1499938964844,295.2393798828125,293.6737976074219,296.0873718261719,295.3012084960937,284.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175551287829,7.915836022220901e-07,0.0010167635045945,-0.0197910498827695,0.0,0.0,0.0,-0.0087372101843357,60.0,16.543649673461914,-0.0,-7.059510664930714e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.046875,0.0,0.0,9.526454232400285e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0258483886719,0.0,0.0,0.0001003181459964,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.023681640625,0.0,0.0,7.409519457723945e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321044921875,0.0,0.0,0.0001003184515866,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649108886719,0.0,0.0,0.0004758630238939,290.0267028808594,294.1499938964844,295.2224426269531,293.65753173828125,296.07196044921875,295.2817077636719,284.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150546440854,7.623514193255687e-07,0.0010142923565581,-0.0190253984183073,0.0,0.0,0.0,-0.0085922861471772,60.0,16.399585723876953,-0.0,-7.024862469506844e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.046875,0.0,0.0,9.526454232400285e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0258483886719,0.0,0.0,0.0001003181459964,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.023681640625,0.0,0.0,7.409519457723945e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321044921875,0.0,0.0,0.0001003184515866,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649108886719,0.0,0.0,0.0004758630238939,290.0267028808594,294.1499938964844,295.2224426269531,293.65753173828125,296.07196044921875,295.2817077636719,284.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150546440854,7.623514193255687e-07,0.0010142923565581,-0.0190253984183073,0.0,0.0,0.0,-0.0085922861471772,60.0,16.399585723876953,-0.0,-7.024862469506844e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295104980469,0.0,0.0,9.514710836810993e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.00860595703125,0.0,0.0,0.0001001944838208,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064392089844,0.0,0.0,7.4003852205351e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01483154296875,0.0,0.0,0.000100194782135,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04742431640625,0.0,0.0,0.000475276436191,290.00213623046875,294.1499938964844,295.214111328125,293.6495056152344,296.06427001953125,295.2724914550781,284.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138032957911,7.47719809623959e-07,0.001013055560179,-0.0186421554535627,0.0,0.0,0.0,-0.0085197482258081,60.0,16.328821182250977,-0.0,-7.00755151683552e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121765136719,0.0,0.0,9.50314715737477e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.99139404296875,0.0,0.0,0.0001000727133941,299.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892578125,0.0,0.0,7.391390681732446e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99755859375,0.0,0.0,0.0001000730044324,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02996826171875,0.0,0.0,0.0004746988124679,289.9776611328125,294.1499938964844,295.2058410644531,293.6415405273437,296.0565795898437,295.2635498046875,284.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125710396096,7.333121629926609e-07,0.0010118377394974,-0.0182647705078125,0.0,0.0,0.0,-0.008448320440948,60.0,16.259166717529297,-0.0,-6.990526202343973e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
