time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044220,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,9.480848530074582e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95703125,0.0,0.0,9.983789641410112e-05,299.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95489501953125,0.0,0.0,7.374046981567517e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9631042480469,0.0,0.0,9.983818745240568e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950866699219,0.0,0.0,0.0004735850088763,289.9289855957031,294.1499938964844,295.1895751953125,293.6258850097656,296.04119873046875,295.2464294433594,284.9220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101947700604,7.055301693981164e-07,0.0010094891767948,-0.0175370443612337,0.0,0.0,0.0,-0.0083105862140655,60.0,16.123516082763672,-0.0,-6.957755971370716e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,9.480848530074582e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95703125,0.0,0.0,9.983789641410112e-05,299.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95489501953125,0.0,0.0,7.374046981567517e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9631042480469,0.0,0.0,9.983818745240568e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950866699219,0.0,0.0,0.0004735850088763,289.9289855957031,294.1499938964844,295.1895751953125,293.6258850097656,296.04119873046875,295.2464294433594,284.9220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101947700604,7.055301693981164e-07,0.0010094891767948,-0.0175370443612337,0.0,0.0,0.0,-0.0083105862140655,60.0,16.123516082763672,-0.0,-6.957755971370716e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429626464844,0.0,0.0,9.460216097068042e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226989746094,0.0,0.0,9.9620629043784e-05,299.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206237792969,0.0,0.0,7.357998401857913e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9287414550781,0.0,0.0,9.962091280613096e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603271484375,0.0,0.0,0.000472554413136,289.8806457519531,294.1499938964844,295.17352294921875,293.6104431152344,296.0258178710937,295.23016357421875,284.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079960338771,6.7982352902618e-07,0.0010073161683976,-0.0168636534363031,0.0,0.0,0.0,-0.0081831412389874,60.0,15.993447303771973,-0.0,-6.927501772224788e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429626464844,0.0,0.0,9.460216097068042e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226989746094,0.0,0.0,9.9620629043784e-05,299.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206237792969,0.0,0.0,7.357998401857913e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9287414550781,0.0,0.0,9.962091280613096e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603271484375,0.0,0.0,0.000472554413136,289.8806457519531,294.1499938964844,295.17352294921875,293.6104431152344,296.0258178710937,295.23016357421875,284.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079960338771,6.7982352902618e-07,0.0010073161683976,-0.0168636534363031,0.0,0.0,0.0,-0.0081831412389874,60.0,15.993447303771973,-0.0,-6.927501772224788e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084777832031,0.0,0.0,9.441862493986264e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,9.942735778167844e-05,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88641357421875,0.0,0.0,7.343722973018885e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944396972656,0.0,0.0,9.94276415440254e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256286621094,0.0,0.0,0.0004716376715805,289.8326721191406,294.1499938964844,295.15771484375,293.59521484375,296.0104675292969,295.2145080566406,284.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060400236397,6.569561037395033e-07,0.0010053830919787,-0.016264621168375,0.0,0.0,0.0,-0.008069772273302,60.0,15.86962890625,-0.0,-6.900644677898526e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084777832031,0.0,0.0,9.441862493986264e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,9.942735778167844e-05,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88641357421875,0.0,0.0,7.343722973018885e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944396972656,0.0,0.0,9.94276415440254e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256286621094,0.0,0.0,0.0004716376715805,289.8326721191406,294.1499938964844,295.15771484375,293.59521484375,296.0104675292969,295.2145080566406,284.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060400236397,6.569561037395033e-07,0.0010053830919787,-0.016264621168375,0.0,0.0,0.0,-0.008069772273302,60.0,15.86962890625,-0.0,-6.900644677898526e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87408447265625,0.0,0.0,9.426226461073384e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8543395996094,0.0,0.0,9.926269558491184e-05,299.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.852294921875,0.0,0.0,7.331560482271016e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8601989746094,0.0,0.0,9.92629720713012e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910217285156,0.0,0.0,0.0004708566411864,289.7850646972656,294.1499938964844,295.14208984375,293.5802001953125,295.9951477050781,295.19927978515625,284.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043736547231,6.374737040459877e-07,0.0010037361644208,-0.0157542470842599,0.0,0.0,0.0,-0.0079731848090887,60.0,15.75252628326416,-0.0,-6.877804281657518e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87408447265625,0.0,0.0,9.426226461073384e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8543395996094,0.0,0.0,9.926269558491184e-05,299.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.852294921875,0.0,0.0,7.331560482271016e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8601989746094,0.0,0.0,9.92629720713012e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910217285156,0.0,0.0,0.0004708566411864,289.7850646972656,294.1499938964844,295.14208984375,293.5802001953125,295.9951477050781,295.19927978515625,284.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043736547231,6.374737040459877e-07,0.0010037361644208,-0.0157542470842599,0.0,0.0,0.0,-0.0079731848090887,60.0,15.75252628326416,-0.0,-6.877804281657518e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569030761719,0.0,0.0,9.4195143901743e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8372802734375,0.0,0.0,9.919201693264768e-05,299.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.83526611328125,0.0,0.0,7.326339255087078e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431091308594,0.0,0.0,9.9192293419037e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87371826171875,0.0,0.0,0.0004705213941633,289.7613830566406,294.1499938964844,295.13433837890625,293.5727233886719,295.9875183105469,295.1918334960937,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036582825705,6.291109571066045e-07,0.0010030291741713,-0.0155351655557751,0.0,0.0,0.0,-0.0079317251220345,60.0,15.696661949157717,-0.0,-6.868011581673272e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397521972656,0.0,0.0,9.413604129804298e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202514648437,0.0,0.0,9.912978566717356e-05,299.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182373046875,0.0,0.0,7.321742305066437e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260498046875,0.0,0.0,9.913005487760528e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564758300781,0.0,0.0,0.000470226194011,289.73779296875,294.1499938964844,295.1266174316406,293.5653076171875,295.9798583984375,295.1844177246094,284.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030284756794,6.217470058800245e-07,0.0010024067014455,-0.0153422495350241,0.0,0.0,0.0,-0.0078952172771096,60.0,15.64256763458252,-0.0,-6.859394119373975e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055114746094,0.0,0.0,9.404185402672738e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862548828125,0.0,0.0,9.90305925370194e-05,299.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842712402344,0.0,0.0,7.314416143344715e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919921875,0.0,0.0,9.903086902340874e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.822021484375,0.0,0.0,0.0004697557305917,289.6908569335937,294.1499938964844,295.1112365722656,293.5505065917969,295.9645690917969,295.1697082519531,285.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024509944,6.100102041273203e-07,0.0010014144936576,-0.0150347733870148,0.0,0.0,0.0,-0.0078370301052927,60.0,15.539602279663086,-0.0,-6.845670696975503e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055114746094,0.0,0.0,9.404185402672738e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862548828125,0.0,0.0,9.90305925370194e-05,299.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842712402344,0.0,0.0,7.314416143344715e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919921875,0.0,0.0,9.903086902340874e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.822021484375,0.0,0.0,0.0004697557305917,289.6908569335937,294.1499938964844,295.1112365722656,293.5505065917969,295.9645690917969,295.1697082519531,285.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024509944,6.100102041273203e-07,0.0010014144936576,-0.0150347733870148,0.0,0.0,0.0,-0.0078370301052927,60.0,15.539602279663086,-0.0,-6.845670696975503e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713317871094,0.0,0.0,9.39790697884746e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523193359375,0.0,0.0,9.896448318613692e-05,299.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,7.309532520594075e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579650878906,0.0,0.0,9.896475239656866e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876281738281,0.0,0.0,0.0004694421659223,289.64422607421875,294.1499938964844,295.095947265625,293.5357971191406,295.9493103027344,295.15509033203125,285.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013552382588,6.021865033289941e-07,0.001000753021799,-0.014829808846116,0.0,0.0,0.0,-0.0077982419170439,60.0,15.443666458129885,-0.0,-6.836530985765421e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713317871094,0.0,0.0,9.39790697884746e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523193359375,0.0,0.0,9.896448318613692e-05,299.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,7.309532520594075e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579650878906,0.0,0.0,9.896475239656866e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876281738281,0.0,0.0,0.0004694421659223,289.64422607421875,294.1499938964844,295.095947265625,293.5357971191406,295.9493103027344,295.15509033203125,285.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013552382588,6.021865033289941e-07,0.001000753021799,-0.014829808846116,0.0,0.0,0.0,-0.0077982419170439,60.0,15.443666458129885,-0.0,-6.836530985765421e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372436523437,0.0,0.0,9.394679364049809e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71844482421875,0.0,0.0,9.893049718812108e-05,299.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165222167969,0.0,0.0,7.30702158762142e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240295410156,0.0,0.0,9.89307591225952e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533264160156,0.0,0.0,0.0004692809598054,289.5979309082031,294.1499938964844,295.0806884765625,293.5211181640625,295.9340209960937,295.14044189453125,285.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010109981521,5.981626145512564e-07,0.0010004127398133,-0.014724388718605,0.0,0.0,0.0,-0.0077782925218343,60.0,15.354533195495604,-0.0,-6.83183216665384e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372436523437,0.0,0.0,9.394679364049809e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71844482421875,0.0,0.0,9.893049718812108e-05,299.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165222167969,0.0,0.0,7.30702158762142e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240295410156,0.0,0.0,9.89307591225952e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533264160156,0.0,0.0,0.0004692809598054,289.5979309082031,294.1499938964844,295.0806884765625,293.5211181640625,295.9340209960937,295.14044189453125,285.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010109981521,5.981626145512564e-07,0.0010004127398133,-0.014724388718605,0.0,0.0,0.0,-0.0077782925218343,60.0,15.354533195495604,-0.0,-6.83183216665384e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70318603515625,0.0,0.0,9.394207881996408e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68463134765625,0.0,0.0,9.89255277090706e-05,299.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827392578125,0.0,0.0,7.306654151761904e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6901550292969,0.0,0.0,9.89257896435447e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190856933594,0.0,0.0,0.0004692574439104,289.55194091796875,294.1499938964844,295.0654296875,293.50640869140625,295.91876220703125,295.1257019042969,285.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009604739025,5.975727503937378e-07,0.0010003627976402,-0.014708936214447,0.0,0.0,0.0,-0.0077753677032887,60.0,15.271700859069824,-0.0,-6.831143650742888e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70318603515625,0.0,0.0,9.394207881996408e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68463134765625,0.0,0.0,9.89255277090706e-05,299.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827392578125,0.0,0.0,7.306654151761904e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6901550292969,0.0,0.0,9.89257896435447e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190856933594,0.0,0.0,0.0004692574439104,289.55194091796875,294.1499938964844,295.0654296875,293.50640869140625,295.91876220703125,295.1257019042969,285.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009604739025,5.975727503937378e-07,0.0010003627976402,-0.014708936214447,0.0,0.0,0.0,-0.0077753677032887,60.0,15.271700859069824,-0.0,-6.831143650742888e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861877441406,0.0,0.0,9.39489036682062e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6677551269531,0.0,0.0,9.89327163551934e-05,299.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658630371094,0.0,0.0,7.307184569071978e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732482910156,0.0,0.0,9.893297828966752e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7019958496094,0.0,0.0,0.0004692915535997,289.529052734375,294.1499938964844,295.05780029296875,293.49908447265625,295.9111328125,295.1182861328125,285.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001033000648,5.984215363241674e-07,0.0010004346258938,-0.0147311724722385,0.0,0.0,0.0,-0.0077795758843421,60.0,15.23252296447754,-0.0,-6.83213414731654e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6692199707031,0.0,0.0,9.39613310038112e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,9.894579852698372e-05,299.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490173339844,0.0,0.0,7.308150816243142e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563415527344,0.0,0.0,9.894606046145782e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849365234375,0.0,0.0,0.0004693536320701,289.5062561035156,294.1499938964844,295.0501403808594,293.49169921875,295.90350341796875,295.11083984375,285.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011652484536,5.999677910040191e-07,0.0010005652438849,-0.014771681278944,0.0,0.0,0.0,-0.0077872416004538,60.0,15.194672584533691,-0.0,-6.833939636408104e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63531494140625,0.0,0.0,9.400023554917424e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6172180175781,0.0,0.0,9.898676944430918e-05,299.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153564453125,0.0,0.0,7.31117615941912e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225891113281,0.0,0.0,9.898702410282568e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,0.0004695479874499,289.4608764648437,294.1499938964844,295.0347595214844,293.4768981933594,295.8882141113281,295.0957336425781,285.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015794541686,6.048117597856617e-07,0.0010009746765717,-0.0148985842242836,0.0,0.0,0.0,-0.0078112557530403,60.0,15.122525215148926,-0.0,-6.839596977670227e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63531494140625,0.0,0.0,9.400023554917424e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6172180175781,0.0,0.0,9.898676944430918e-05,299.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153564453125,0.0,0.0,7.31117615941912e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225891113281,0.0,0.0,9.898702410282568e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,0.0004695479874499,289.4608764648437,294.1499938964844,295.0347595214844,293.4768981933594,295.8882141113281,295.0957336425781,285.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015794541686,6.048117597856617e-07,0.0010009746765717,-0.0148985842242836,0.0,0.0,0.0,-0.0078112557530403,60.0,15.122525215148926,-0.0,-6.839596977670227e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014709472656,0.0,0.0,9.405340097146107e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5835876464844,0.0,0.0,9.904275793815032e-05,299.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5817565917969,0.0,0.0,7.315310358535498e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888977050781,0.0,0.0,9.90430053207092e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167907714844,0.0,0.0,0.0004698136181104,289.4158020019531,294.1499938964844,295.019287109375,293.4620056152344,295.8729248046875,295.0804443359375,285.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002145698294,6.114326538408932e-07,0.0010015342850238,-0.0150720383971929,0.0,0.0,0.0,-0.00784407928586,60.0,15.054555892944336,-0.0,-6.847333366977183e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014709472656,0.0,0.0,9.405340097146107e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5835876464844,0.0,0.0,9.904275793815032e-05,299.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5817565917969,0.0,0.0,7.315310358535498e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888977050781,0.0,0.0,9.90430053207092e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167907714844,0.0,0.0,0.0004698136181104,289.4158020019531,294.1499938964844,295.019287109375,293.4620056152344,295.8729248046875,295.0804443359375,285.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002145698294,6.114326538408932e-07,0.0010015342850238,-0.0150720383971929,0.0,0.0,0.0,-0.00784407928586,60.0,15.054555892944336,-0.0,-6.847333366977183e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56768798828125,0.0,0.0,9.411566134076566e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.550048828125,0.0,0.0,9.910832159221172e-05,299.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482177734375,0.0,0.0,7.320152508327737e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552978515625,0.0,0.0,9.91085689747706e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58282470703125,0.0,0.0,0.0004701246507465,289.3710021972656,294.1499938964844,295.0036315917969,293.44696044921875,295.8576354980469,295.0648803710937,285.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028089163824,6.191861530169263e-07,0.0010021897032856,-0.0152751626446843,0.0,0.0,0.0,-0.0078825186938047,60.0,14.989895820617676,-0.0,-6.856398471200009e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56768798828125,0.0,0.0,9.411566134076566e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.550048828125,0.0,0.0,9.910832159221172e-05,299.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482177734375,0.0,0.0,7.320152508327737e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552978515625,0.0,0.0,9.91085689747706e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58282470703125,0.0,0.0,0.0004701246507465,289.3710021972656,294.1499938964844,295.0036315917969,293.44696044921875,295.8576354980469,295.0648803710937,285.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028089163824,6.191861530169263e-07,0.0010021897032856,-0.0152751626446843,0.0,0.0,0.0,-0.0078825186938047,60.0,14.989895820617676,-0.0,-6.856398471200009e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53399658203125,0.0,0.0,9.418117406312376e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165710449219,0.0,0.0,9.91773049463518e-05,299.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5147705078125,0.0,0.0,7.325247133849189e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.521728515625,0.0,0.0,9.917755232891068e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489196777344,0.0,0.0,0.00047045192332,289.3265075683594,294.1499938964844,294.9878234863281,293.4317321777344,295.8423156738281,295.0491027832031,285.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035067098215,6.273447183957614e-07,0.0010028793476521,-0.0154888955876231,0.0,0.0,0.0,-0.0079229660332202,60.0,14.9276123046875,-0.0,-6.86594390231221e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53399658203125,0.0,0.0,9.418117406312376e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165710449219,0.0,0.0,9.91773049463518e-05,299.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5147705078125,0.0,0.0,7.325247133849189e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.521728515625,0.0,0.0,9.917755232891068e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489196777344,0.0,0.0,0.00047045192332,289.3265075683594,294.1499938964844,294.9878234863281,293.4317321777344,295.8423156738281,295.0491027832031,285.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035067098215,6.273447183957614e-07,0.0010028793476521,-0.0154888955876231,0.0,0.0,0.0,-0.0079229660332202,60.0,14.9276123046875,-0.0,-6.86594390231221e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51715087890625,0.0,0.0,9.421322465641424e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4998474121094,0.0,0.0,9.9211058113724e-05,299.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.498046875,0.0,0.0,7.327739876927808e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050048828125,0.0,0.0,9.921130549628288e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320129394531,0.0,0.0,0.0004706120525952,289.30438232421875,294.1499938964844,294.9798278808594,293.4240417480469,295.83465576171875,295.0411071777344,285.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038481559604,6.31336433798424e-07,0.0010032168356701,-0.0155934682115912,0.0,0.0,0.0,-0.0079427566379308,60.0,14.89707851409912,-0.0,-6.87061643134257e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003662109375,0.0,0.0,9.42432670854032e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.483154296875,0.0,0.0,9.924269397743046e-05,299.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813842773437,0.0,0.0,7.330076186917722e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48828125,0.0,0.0,9.924294135998936e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151062011719,0.0,0.0,0.0004707621410489,289.2823486328125,294.1499938964844,294.9717712402344,293.4162902832031,295.82696533203125,295.0330810546875,285.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041681816801,6.350779813146801e-07,0.0010035331360995,-0.0156914852559566,0.0,0.0,0.0,-0.0079613048583269,60.0,14.866741180419922,-0.0,-6.874997637851267e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668273925781,0.0,0.0,9.429499186808243e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4498291015625,0.0,0.0,9.929716179613024e-05,299.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4480895996094,0.0,0.0,7.334098336286843e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45489501953125,0.0,0.0,9.929740190273152e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813842773437,0.0,0.0,0.0004710205248557,289.23846435546875,294.1499938964844,294.9554443359375,293.40057373046875,295.8116149902344,295.016845703125,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047191753983,6.415186248887039e-07,0.0010040776105597,-0.0158602111041545,0.0,0.0,0.0,-0.0079932361841201,60.0,14.806138038635254,-0.0,-6.882542891162302e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668273925781,0.0,0.0,9.429499186808243e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4498291015625,0.0,0.0,9.929716179613024e-05,299.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4480895996094,0.0,0.0,7.334098336286843e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45489501953125,0.0,0.0,9.929740190273152e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813842773437,0.0,0.0,0.0004710205248557,289.23846435546875,294.1499938964844,294.9554443359375,293.40057373046875,295.8116149902344,295.016845703125,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047191753983,6.415186248887039e-07,0.0010040776105597,-0.0158602111041545,0.0,0.0,0.0,-0.0079932361841201,60.0,14.806138038635254,-0.0,-6.882542891162302e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333801269531,0.0,0.0,9.433217928744853e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165954589844,0.0,0.0,9.933632100000978e-05,299.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148864746094,0.0,0.0,7.336990529438481e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216003417969,0.0,0.0,9.933656110661104e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4477844238281,0.0,0.0,0.0004712063237093,289.1949462890625,294.1499938964844,294.9388427734375,293.3846130371094,295.79620361328125,295.0003967285156,285.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051152203232,6.461492034759431e-07,0.001004469115287,-0.0159815158694982,0.0,0.0,0.0,-0.0080161932855844,60.0,14.744976997375488,-0.0,-6.887970016578039e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333801269531,0.0,0.0,9.433217928744853e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165954589844,0.0,0.0,9.933632100000978e-05,299.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148864746094,0.0,0.0,7.336990529438481e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216003417969,0.0,0.0,9.933656110661104e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4477844238281,0.0,0.0,0.0004712063237093,289.1949462890625,294.1499938964844,294.9388427734375,293.3846130371094,295.79620361328125,295.0003967285156,285.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051152203232,6.461492034759431e-07,0.001004469115287,-0.0159815158694982,0.0,0.0,0.0,-0.0080161932855844,60.0,14.744976997375488,-0.0,-6.887970016578039e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4000549316406,0.0,0.0,9.43513077800162e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38348388671875,0.0,0.0,9.935646812664344e-05,299.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817749023437,0.0,0.0,7.33847773517482e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.388427734375,0.0,0.0,9.93567009572871e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4142761230469,0.0,0.0,0.0004713019006885,289.1517333984375,294.1499938964844,294.9219055175781,293.3682861328125,295.7807922363281,294.9838256835937,285.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053189471364,6.485296353275771e-07,0.0010046703973785,-0.0160438753664493,0.0,0.0,0.0,-0.0080279950052499,60.0,14.68252658843994,-0.0,-6.890761028444103e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4000549316406,0.0,0.0,9.43513077800162e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38348388671875,0.0,0.0,9.935646812664344e-05,299.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817749023437,0.0,0.0,7.33847773517482e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.388427734375,0.0,0.0,9.93567009572871e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4142761230469,0.0,0.0,0.0004713019006885,289.1517333984375,294.1499938964844,294.9219055175781,293.3682861328125,295.7807922363281,294.9838256835937,285.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053189471364,6.485296353275771e-07,0.0010046703973785,-0.0160438753664493,0.0,0.0,0.0,-0.0080279950052499,60.0,14.68252658843994,-0.0,-6.890761028444103e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3668518066406,0.0,0.0,9.435055835638197e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504943847656,0.0,0.0,9.935568232322112e-05,299.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34881591796875,0.0,0.0,7.338419527513906e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553466796875,0.0,0.0,9.935591515386476e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3808898925781,0.0,0.0,0.000471298204502,289.10888671875,294.1499938964844,294.9045715332031,293.35162353515625,295.76531982421875,294.9670715332031,285.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053107980638,6.484343089141476e-07,0.0010046623647212,-0.0160413794219493,0.0,0.0,0.0,-0.0080275228247046,60.0,14.618274688720703,-0.0,-6.890649473234589e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3668518066406,0.0,0.0,9.435055835638197e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504943847656,0.0,0.0,9.935568232322112e-05,299.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34881591796875,0.0,0.0,7.338419527513906e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553466796875,0.0,0.0,9.935591515386476e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3808898925781,0.0,0.0,0.000471298204502,289.10888671875,294.1499938964844,294.9045715332031,293.35162353515625,295.76531982421875,294.9670715332031,285.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053107980638,6.484343089141476e-07,0.0010046623647212,-0.0160413794219493,0.0,0.0,0.0,-0.0080275228247046,60.0,14.618274688720703,-0.0,-6.890649473234589e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503112792969,0.0,0.0,9.4342372904066e-05,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33404541015625,0.0,0.0,9.934706031344832e-05,299.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323669433594,0.0,0.0,7.337782153626904e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388977050781,0.0,0.0,9.934728586813436e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642578125,0.0,0.0,0.0004712573136202,289.08758544921875,294.1499938964844,294.895751953125,293.3431396484375,295.7575988769531,294.9586486816406,285.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052234865725,6.47413173737732e-07,0.0010045761009678,-0.0160146299749612,0.0,0.0,0.0,-0.008022460155189,60.0,14.585335731506348,-0.0,-6.889452208724833e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
