time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046560,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33380126953125,0.0,0.0,9.432886872673409e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.317626953125,0.0,0.0,9.93328430922702e-05,299.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.31597900390625,0.0,0.0,7.336731505347416e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32244873046875,0.0,0.0,9.933306864695624e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.34765625,0.0,0.0,0.0004711898800451,289.06640625,294.1499938964844,294.8868408203125,293.3345642089844,295.7498474121094,294.9501647949219,285.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050795972347,6.457299832618446e-07,0.0010044338414445,-0.0159705337136983,0.0,0.0,0.0,-0.0080141155049204,60.0,14.551825523376465,-0.0,-6.88747903154763e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3008728027344,0.0,0.0,9.428610792383552e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.284912109375,0.0,0.0,9.9287812190596e-05,299.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28326416015625,0.0,0.0,7.333404937526211e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896728515625,0.0,0.0,9.928803774528204e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145751953125,0.0,0.0,0.0004709763161372,289.0242919921875,294.1499938964844,294.86865234375,293.31707763671875,295.7343139648437,294.9331359863281,285.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046238312497,6.404003443094552e-07,0.0010039834305644,-0.0158309135586023,0.0,0.0,0.0,-0.0079876938834786,60.0,14.48299789428711,-0.0,-6.88123265035756e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3008728027344,0.0,0.0,9.428610792383552e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.284912109375,0.0,0.0,9.9287812190596e-05,299.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28326416015625,0.0,0.0,7.333404937526211e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896728515625,0.0,0.0,9.928803774528204e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145751953125,0.0,0.0,0.0004709763161372,289.0242919921875,294.1499938964844,294.86865234375,293.31707763671875,295.7343139648437,294.9331359863281,285.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046238312497,6.404003443094552e-07,0.0010039834305644,-0.0158309135586023,0.0,0.0,0.0,-0.0079876938834786,60.0,14.48299789428711,-0.0,-6.88123265035756e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2680969238281,0.0,0.0,9.422348375665024e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523498535156,0.0,0.0,9.922185563482344e-05,299.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.250732421875,0.0,0.0,7.328533683903515e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25701904296875,0.0,0.0,9.922208118950948e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816162109375,0.0,0.0,0.0004706635081674,288.9825439453125,294.1499938964844,294.8500061035156,293.2991027832031,295.71875,294.9159545898437,285.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039563057944,6.325960271169606e-07,0.0010033237049356,-0.0156264640390872,0.0,0.0,0.0,-0.0079490020871162,60.0,14.41172981262207,-0.0,-6.872091518062008e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2680969238281,0.0,0.0,9.422348375665024e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523498535156,0.0,0.0,9.922185563482344e-05,299.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.250732421875,0.0,0.0,7.328533683903515e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25701904296875,0.0,0.0,9.922208118950948e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816162109375,0.0,0.0,0.0004706635081674,288.9825439453125,294.1499938964844,294.8500061035156,293.2991027832031,295.71875,294.9159545898437,285.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039563057944,6.325960271169606e-07,0.0010033237049356,-0.0156264640390872,0.0,0.0,0.0,-0.0079490020871162,60.0,14.41172981262207,-0.0,-6.872091518062008e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2355041503906,0.0,0.0,9.4140981673263e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2199401855469,0.0,0.0,9.913498070091008e-05,299.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21832275390625,0.0,0.0,7.322116289287806e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245788574219,0.0,0.0,9.913519897963852e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24884033203125,0.0,0.0,0.000470251427032,288.941162109375,294.1499938964844,294.8310852050781,293.2808837890625,295.703125,294.8986511230469,285.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030771372839,6.223159516594023e-07,0.0010024547809734,-0.0153571544215083,0.0,0.0,0.0,-0.0078980382531881,60.0,14.337974548339844,-0.0,-6.860059897917381e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2355041503906,0.0,0.0,9.4140981673263e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2199401855469,0.0,0.0,9.913498070091008e-05,299.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21832275390625,0.0,0.0,7.322116289287806e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245788574219,0.0,0.0,9.913519897963852e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24884033203125,0.0,0.0,0.000470251427032,288.941162109375,294.1499938964844,294.8310852050781,293.2808837890625,295.703125,294.8986511230469,285.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030771372839,6.223159516594023e-07,0.0010024547809734,-0.0153571544215083,0.0,0.0,0.0,-0.0078980382531881,60.0,14.337974548339844,-0.0,-6.860059897917381e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030639648437,0.0,0.0,9.40424288273789e-05,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877136230469,0.0,0.0,9.9031203717459e-05,299.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861267089844,0.0,0.0,7.314451067941263e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922607421875,0.0,0.0,9.903142199618742e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2162475585937,0.0,0.0,0.0004697591939475,288.90020751953125,294.1499938964844,294.8121337890625,293.2626647949219,295.6874694824219,294.8813171386719,285.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020269546657,6.100369773776038e-07,0.0010014169383794,-0.0150354746729135,0.0,0.0,0.0,-0.0078371632844209,60.0,14.262388229370115,-0.0,-6.845701960855878e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030639648437,0.0,0.0,9.40424288273789e-05,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877136230469,0.0,0.0,9.9031203717459e-05,299.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861267089844,0.0,0.0,7.314451067941263e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922607421875,0.0,0.0,9.903142199618742e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2162475585937,0.0,0.0,0.0004697591939475,288.90020751953125,294.1499938964844,294.8121337890625,293.2626647949219,295.6874694824219,294.8813171386719,285.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020269546657,6.100369773776038e-07,0.0010014169383794,-0.0150354746729135,0.0,0.0,0.0,-0.0078371632844209,60.0,14.262388229370115,-0.0,-6.845701960855878e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869201660156,0.0,0.0,9.398895781487226e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1716613769531,0.0,0.0,9.897489508148284e-05,299.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700744628906,0.0,0.0,7.310292130568996e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762084960937,0.0,0.0,9.897511336021124e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.20001220703125,0.0,0.0,0.0004694921080954,288.8798522949219,294.1499938964844,294.8026428222656,293.2535400390625,295.6796264648437,294.87261962890625,285.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014571016654,6.033745876266039e-07,0.0010008537210524,-0.0148609336465597,0.0,0.0,0.0,-0.0078041334636509,60.0,14.224114418029783,-0.0,-6.83791867572836e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708374023437,0.0,0.0,9.393366781296209e-05,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556396484375,0.0,0.0,9.891666559269652e-05,299.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1540832519531,0.0,0.0,7.305990584427491e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,9.891688387142494e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.183837890625,0.0,0.0,0.0004692159127444,288.8596496582031,294.1499938964844,294.7931823730469,293.2444152832031,295.6717834472656,294.8639831542969,285.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008678073063,5.964849947304174e-07,0.0010002712951973,-0.0146804386749863,0.0,0.0,0.0,-0.0077699772082269,60.0,14.18565559387207,-0.0,-6.829873910874086e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387939453125,0.0,0.0,9.382047574035823e-05,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.123779296875,0.0,0.0,9.879747813101858e-05,299.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.12225341796875,0.0,0.0,7.297186675714329e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12823486328125,0.0,0.0,9.87976891337894e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1516418457031,0.0,0.0,0.0004686505417339,288.8194885253906,294.1499938964844,294.774169921875,293.22613525390625,295.6560363769531,294.8466796875,285.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996616281569,5.823821993544698e-07,0.0009990792023018,-0.01431096624583,0.0,0.0,0.0,-0.007700060494244,60.0,14.108524322509766,-0.0,-6.81342129382756e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387939453125,0.0,0.0,9.382047574035823e-05,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.123779296875,0.0,0.0,9.879747813101858e-05,299.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.12225341796875,0.0,0.0,7.297186675714329e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12823486328125,0.0,0.0,9.87976891337894e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1516418457031,0.0,0.0,0.0004686505417339,288.8194885253906,294.1499938964844,294.774169921875,293.22613525390625,295.6560363769531,294.8466796875,285.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996616281569,5.823821993544698e-07,0.0009990792023018,-0.01431096624583,0.0,0.0,0.0,-0.007700060494244,60.0,14.108524322509766,-0.0,-6.81342129382756e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10693359375,0.0,0.0,9.370830957777798e-05,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921325683594,0.0,0.0,9.867936023510993e-05,299.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.090576171875,0.0,0.0,7.288462074939162e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0965270996094,0.0,0.0,9.867956396192312e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11962890625,0.0,0.0,0.0004680902638938,288.7797546386719,294.1499938964844,294.7551574707031,293.2078552246094,295.6402587890625,294.8294677734375,285.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984662756323,5.684067332367704e-07,0.0009978979360312,-0.0139448251575231,0.0,0.0,0.0,-0.0076307752169668,60.0,14.03164291381836,-0.0,-6.79713707540941e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10693359375,0.0,0.0,9.370830957777798e-05,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921325683594,0.0,0.0,9.867936023510993e-05,299.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.090576171875,0.0,0.0,7.288462074939162e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0965270996094,0.0,0.0,9.867956396192312e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11962890625,0.0,0.0,0.0004680902638938,288.7797546386719,294.1499938964844,294.7551574707031,293.2078552246094,295.6402587890625,294.8294677734375,285.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984662756323,5.684067332367704e-07,0.0009978979360312,-0.0139448251575231,0.0,0.0,0.0,-0.0076307752169668,60.0,14.03164291381836,-0.0,-6.79713707540941e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0752868652344,0.0,0.0,9.36022261157632e-05,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606384277344,0.0,0.0,9.856765245785935e-05,299.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.05914306640625,0.0,0.0,7.280211139004678e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06500244140625,0.0,0.0,9.856785618467256e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0877990722656,0.0,0.0,0.0004675603995565,288.7404479980469,294.1499938964844,294.736083984375,293.1894836425781,295.6244506835937,294.8122863769531,285.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973357664421,5.551895014832553e-07,0.0009967805817723,-0.0135985445231199,0.0,0.0,0.0,-0.0075652487576007,60.0,13.955662727355955,-0.0,-6.781753825180203e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0752868652344,0.0,0.0,9.36022261157632e-05,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606384277344,0.0,0.0,9.856765245785935e-05,299.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.05914306640625,0.0,0.0,7.280211139004678e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06500244140625,0.0,0.0,9.856785618467256e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0877990722656,0.0,0.0,0.0004675603995565,288.7404479980469,294.1499938964844,294.736083984375,293.1894836425781,295.6244506835937,294.8122863769531,285.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973357664421,5.551895014832553e-07,0.0009967805817723,-0.0135985445231199,0.0,0.0,0.0,-0.0075652487576007,60.0,13.955662727355955,-0.0,-6.781753825180203e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0438232421875,0.0,0.0,9.350673644803464e-05,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0293884277344,0.0,0.0,9.846709144767374e-05,299.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.02789306640625,0.0,0.0,7.272783113876358e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0336608886719,0.0,0.0,9.846729517448694e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0561828613281,0.0,0.0,0.0004670834168791,288.7015686035156,294.1499938964844,294.71697998046875,293.1711120605469,295.60858154296875,294.7951354980469,285.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963180636987,5.432912644209864e-07,0.0009957747533917,-0.0132868140935897,0.0,0.0,0.0,-0.007506261114031,60.0,13.8811674118042,-0.0,-6.767920979200427e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0438232421875,0.0,0.0,9.350673644803464e-05,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0293884277344,0.0,0.0,9.846709144767374e-05,299.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.02789306640625,0.0,0.0,7.272783113876358e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0336608886719,0.0,0.0,9.846729517448694e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0561828613281,0.0,0.0,0.0004670834168791,288.7015686035156,294.1499938964844,294.71697998046875,293.1711120605469,295.60858154296875,294.7951354980469,285.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963180636987,5.432912644209864e-07,0.0009957747533917,-0.0132868140935897,0.0,0.0,0.0,-0.007506261114031,60.0,13.8811674118042,-0.0,-6.767920979200427e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0281677246094,0.0,0.0,9.346433216705918e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0138244628906,0.0,0.0,9.84224388957955e-05,299.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0123291015625,0.0,0.0,7.269484922289848e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0180969238281,0.0,0.0,9.842263534665108e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404663085937,0.0,0.0,0.0004668715992011,288.6822814941406,294.1499938964844,294.7074279785156,293.1618957519531,295.60064697265625,294.7865295410156,285.3291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958661394193,5.380077254812932e-07,0.0009953281842172,-0.0131483860313892,0.0,0.0,0.0,-0.0074800667352974,60.0,13.844680786132812,-0.0,-6.761782600506194e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0125732421875,0.0,0.0,9.342575503978878e-05,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9983215332031,0.0,0.0,9.838181722443552e-05,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996826171875,0.0,0.0,7.266484317369759e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0025634765625,0.0,0.0,9.838201367529108e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248107910156,0.0,0.0,0.0004666789318434,288.6630859375,294.1499938964844,294.69781494140625,293.1526794433594,295.5926818847656,294.7779235839844,285.3349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954549605026,5.332009322955855e-07,0.0009949217783287,-0.0130224488675594,0.0,0.0,0.0,-0.0074562360532581,60.0,13.808740615844728,-0.0,-6.7562012873168e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815368652344,0.0,0.0,9.336171206086874e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674377441406,0.0,0.0,9.831437637330964e-05,299.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659729003906,0.0,0.0,7.261502469191328e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9716186523437,0.0,0.0,9.831457282416524e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935913085937,0.0,0.0,0.0004663590516429,288.6250305175781,294.1499938964844,294.6786193847656,293.1341857910156,295.57672119140625,294.7606506347656,285.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947724174708,5.252207984085544e-07,0.0009942471515387,-0.0128133678808808,0.0,0.0,0.0,-0.0074166734702885,60.0,13.738568305969238,-0.0,-6.746939362756167e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815368652344,0.0,0.0,9.336171206086874e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674377441406,0.0,0.0,9.831437637330964e-05,299.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659729003906,0.0,0.0,7.261502469191328e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9716186523437,0.0,0.0,9.831457282416524e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935913085937,0.0,0.0,0.0004663590516429,288.6250305175781,294.1499938964844,294.6786193847656,293.1341857910156,295.57672119140625,294.7606506347656,285.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947724174708,5.252207984085544e-07,0.0009942471515387,-0.0128133678808808,0.0,0.0,0.0,-0.0074166734702885,60.0,13.738568305969238,-0.0,-6.746939362756167e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95068359375,0.0,0.0,9.331704495707528e-05,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.936767578125,0.0,0.0,9.826733730733396e-05,299.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9353332519531,0.0,0.0,7.258028199430555e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9408874511719,0.0,0.0,9.826753375818952e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96258544921875,0.0,0.0,0.0004661359707824,288.5873718261719,294.1499938964844,294.6593322753906,293.1156311035156,295.56072998046875,294.74322509765625,285.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942962788045,5.196546908337041e-07,0.0009937766008079,-0.0126675348728895,0.0,0.0,0.0,-0.0073890783824026,60.0,13.671097755432127,-0.0,-6.740482660916315e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95068359375,0.0,0.0,9.331704495707528e-05,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.936767578125,0.0,0.0,9.826733730733396e-05,299.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9353332519531,0.0,0.0,7.258028199430555e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9408874511719,0.0,0.0,9.826753375818952e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96258544921875,0.0,0.0,0.0004661359707824,288.5873718261719,294.1499938964844,294.6593322753906,293.1156311035156,295.56072998046875,294.74322509765625,285.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942962788045,5.196546908337041e-07,0.0009937766008079,-0.0126675348728895,0.0,0.0,0.0,-0.0073890783824026,60.0,13.671097755432127,-0.0,-6.740482660916315e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9200134277344,0.0,0.0,9.329281601822004e-05,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9062805175781,0.0,0.0,9.824182779993862e-05,299.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.90484619140625,0.0,0.0,7.25614299881272e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103698730469,0.0,0.0,9.82420169748366e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317932128906,0.0,0.0,0.0004660149570554,288.55010986328125,294.1499938964844,294.63995361328125,293.09698486328125,295.544677734375,294.7255554199219,285.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099403783679,5.166342589291162e-07,0.0009935211855918,-0.0125883985310792,0.0,0.0,0.0,-0.0073741041123867,60.0,13.6065092086792,-0.0,-6.736981106314488e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9200134277344,0.0,0.0,9.329281601822004e-05,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9062805175781,0.0,0.0,9.824182779993862e-05,299.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.90484619140625,0.0,0.0,7.25614299881272e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103698730469,0.0,0.0,9.82420169748366e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317932128906,0.0,0.0,0.0004660149570554,288.55010986328125,294.1499938964844,294.63995361328125,293.09698486328125,295.544677734375,294.7255554199219,285.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099403783679,5.166342589291162e-07,0.0009935211855918,-0.0125883985310792,0.0,0.0,0.0,-0.0073741041123867,60.0,13.6065092086792,-0.0,-6.736981106314488e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895568847656,0.0,0.0,9.328835585620254e-05,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759765625,0.0,0.0,9.823712753131986e-05,299.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87457275390625,0.0,0.0,7.255795935634524e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800048828125,0.0,0.0,9.823731670621784e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90118408203125,0.0,0.0,0.0004659927217289,288.51324462890625,294.1499938964844,294.6205139160156,293.0782775878906,295.528564453125,294.7076110839844,285.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939901065081,5.160770228940237e-07,0.0009934740373864,-0.012573798187077,0.0,0.0,0.0,-0.0073713404126465,60.0,13.5447998046875,-0.0,-6.736334512424946e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895568847656,0.0,0.0,9.328835585620254e-05,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759765625,0.0,0.0,9.823712753131986e-05,299.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87457275390625,0.0,0.0,7.255795935634524e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800048828125,0.0,0.0,9.823731670621784e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90118408203125,0.0,0.0,0.0004659927217289,288.51324462890625,294.1499938964844,294.6205139160156,293.0782775878906,295.528564453125,294.7076110839844,285.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939901065081,5.160770228940237e-07,0.0009934740373864,-0.012573798187077,0.0,0.0,0.0,-0.0073713404126465,60.0,13.5447998046875,-0.0,-6.736334512424946e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8743896484375,0.0,0.0,9.32927941903472e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.86090087890625,0.0,0.0,9.824179869610816e-05,299.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594970703125,0.0,0.0,7.256140816025436e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648986816406,0.0,0.0,9.824198787100612e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8859558105469,0.0,0.0,0.0004660148697439,288.49493408203125,294.1499938964844,294.6107788085937,293.06890869140625,295.5204772949219,294.6985168457031,285.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940373711287,5.166287451174867e-07,0.0009935207199305,-0.0125882532447576,0.0,0.0,0.0,-0.0073740761727094,60.0,13.51499366760254,-0.0,-6.736974711429866e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592834472656,0.0,0.0,9.330220200354232e-05,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84588623046875,0.0,0.0,9.825170855037868e-05,299.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.844482421875,0.0,0.0,7.256872049765661e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.849853515625,0.0,0.0,9.825189044931903e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8707580566406,0.0,0.0,0.0004660618724301,288.4767761230469,294.1499938964844,294.6010131835937,293.0595092773437,295.51239013671875,294.6893310546875,285.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941373718902,5.177993784855062e-07,0.000993619672954,-0.01261892542243,0.0,0.0,0.0,-0.0073798797093331,60.0,13.485870361328123,-0.0,-6.738331848055168e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8291931152344,0.0,0.0,9.333236084785312e-05,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8159484863281,0.0,0.0,9.82834681053646e-05,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8145751953125,0.0,0.0,7.259217090904713e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81988525390625,0.0,0.0,9.828365000430496e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8405456542969,0.0,0.0,0.0004662125429604,288.440673828125,294.1499938964844,294.5813903808594,293.0406188964844,295.4961242675781,294.6706848144531,285.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944584453478,5.215546821091266e-07,0.000993936904706,-0.0127173159271478,0.0,0.0,0.0,-0.0073984968475997,60.0,13.429359436035156,-0.0,-6.742686764482643e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8291931152344,0.0,0.0,9.333236084785312e-05,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8159484863281,0.0,0.0,9.82834681053646e-05,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8145751953125,0.0,0.0,7.259217090904713e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81988525390625,0.0,0.0,9.828365000430496e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8405456542969,0.0,0.0,0.0004662125429604,288.440673828125,294.1499938964844,294.5813903808594,293.0406188964844,295.4961242675781,294.6706848144531,285.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944584453478,5.215546821091266e-07,0.000993936904706,-0.0127173159271478,0.0,0.0,0.0,-0.0073984968475997,60.0,13.429359436035156,-0.0,-6.742686764482643e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7992858886719,0.0,0.0,9.337533265352248e-05,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862243652344,0.0,0.0,9.83287172857672e-05,299.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7848815917969,0.0,0.0,7.262558938236907e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79010009765625,0.0,0.0,9.832889918470757e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8105163574219,0.0,0.0,0.0004664272419176,288.40496826171875,294.1499938964844,294.5616760253906,293.02166748046875,295.47979736328125,294.6516418457031,285.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949161903932,5.269060352475208e-07,0.0009943892946466,-0.0128575228154659,0.0,0.0,0.0,-0.0074250265024602,60.0,13.37496566772461,-0.0,-6.748894776364979e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7992858886719,0.0,0.0,9.337533265352248e-05,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862243652344,0.0,0.0,9.83287172857672e-05,299.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7848815917969,0.0,0.0,7.262558938236907e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79010009765625,0.0,0.0,9.832889918470757e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8105163574219,0.0,0.0,0.0004664272419176,288.40496826171875,294.1499938964844,294.5616760253906,293.02166748046875,295.47979736328125,294.6516418457031,285.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949161903932,5.269060352475208e-07,0.0009943892946466,-0.0128575228154659,0.0,0.0,0.0,-0.0074250265024602,60.0,13.37496566772461,-0.0,-6.748894776364979e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.76959228515625,0.0,0.0,9.34269992285408e-05,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7566833496094,0.0,0.0,9.838312689680606e-05,299.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7553405761719,0.0,0.0,7.26657744962722e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.760498046875,0.0,0.0,9.838330879574642e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806701660156,0.0,0.0,0.0004666853346861,288.36962890625,294.1499938964844,294.5418701171875,293.0025939941406,295.4634094238281,294.6322326660156,285.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954666020348,5.33340823949402e-07,0.0009949331870302,-0.0130261154845356,0.0,0.0,0.0,-0.0074569280259311,60.0,13.322243690490724,-0.0,-6.756363291060552e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.76959228515625,0.0,0.0,9.34269992285408e-05,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7566833496094,0.0,0.0,9.838312689680606e-05,299.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7553405761719,0.0,0.0,7.26657744962722e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.760498046875,0.0,0.0,9.838330879574642e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806701660156,0.0,0.0,0.0004666853346861,288.36962890625,294.1499938964844,294.5418701171875,293.0025939941406,295.4634094238281,294.6322326660156,285.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954666020348,5.33340823949402e-07,0.0009949331870302,-0.0130261154845356,0.0,0.0,0.0,-0.0074569280259311,60.0,13.322243690490724,-0.0,-6.756363291060552e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7400817871094,0.0,0.0,9.348335879622029e-05,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7273254394531,0.0,0.0,9.844246960710734e-05,299.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7260131835937,0.0,0.0,7.270960486494005e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7311096191406,0.0,0.0,9.84426515060477e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7510070800781,0.0,0.0,0.000466966885142,288.334716796875,294.1499938964844,294.5219421386719,292.9834289550781,295.4469299316406,294.6124267578125,285.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960668394342,5.403596219366591e-07,0.0009955265559256,-0.013210006058216,0.0,0.0,0.0,-0.0074917245656251,60.0,13.270670890808104,-0.0,-6.764514637325193e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7400817871094,0.0,0.0,9.348335879622029e-05,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7273254394531,0.0,0.0,9.844246960710734e-05,299.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7260131835937,0.0,0.0,7.270960486494005e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7311096191406,0.0,0.0,9.84426515060477e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7510070800781,0.0,0.0,0.000466966885142,288.334716796875,294.1499938964844,294.5219421386719,292.9834289550781,295.4469299316406,294.6124267578125,285.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960668394342,5.403596219366591e-07,0.0009955265559256,-0.013210006058216,0.0,0.0,0.0,-0.0074917245656251,60.0,13.270670890808104,-0.0,-6.764514637325193e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
