time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048900,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7254638671875,0.0,0.0,9.35109201236628e-05,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7127685546875,0.0,0.0,9.847150067798792e-05,299.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7114562988281,0.0,0.0,7.273103983607143e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.716552734375,0.0,0.0,9.847167530097067e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.736328125,0.0,0.0,0.0004671045753639,288.3174743652344,294.1499938964844,294.5119323730469,292.97381591796875,295.43865966796875,294.60235595703125,285.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963605552911,5.437926802187576e-07,0.0009958167793229,-0.0132999522611498,0.0,0.0,0.0,-0.0075087449513375,60.0,13.24511432647705,-0.0,-6.768503624243749e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7108764648437,0.0,0.0,9.353716450277716e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6982727050781,0.0,0.0,9.84991347650066e-05,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.69696044921875,0.0,0.0,7.275144889717922e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7020263671875,0.0,0.0,9.849930938798934e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216796875,0.0,0.0,0.0004672356881201,288.30035400390625,294.1499938964844,294.5018920898437,292.9641418457031,295.43035888671875,294.5922241210937,285.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966397192329,5.47060778899322e-07,0.0009960926836356,-0.0133855752646923,0.0,0.0,0.0,-0.007524945307523,60.0,13.219505310058594,-0.0,-6.772302185709125e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6817321777344,0.0,0.0,9.35889984248206e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6692810058594,0.0,0.0,9.85537189990282e-05,299.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6679992675781,0.0,0.0,7.279175770236179e-05,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6730041503906,0.0,0.0,9.855389362201096e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6924133300781,0.0,0.0,0.0004674945957958,288.26617431640625,294.1499938964844,294.48175048828125,292.9447631835937,295.4137268066406,294.5719299316406,285.45623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971922263503,5.535160312319931e-07,0.000996638671495,-0.0135547006502747,0.0,0.0,0.0,-0.0075569497421383,60.0,13.16831111907959,-0.0,-6.779807648626959e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6817321777344,0.0,0.0,9.35889984248206e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6692810058594,0.0,0.0,9.85537189990282e-05,299.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6679992675781,0.0,0.0,7.279175770236179e-05,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6730041503906,0.0,0.0,9.855389362201096e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6924133300781,0.0,0.0,0.0004674945957958,288.26617431640625,294.1499938964844,294.48175048828125,292.9447631835937,295.4137268066406,294.5719299316406,285.45623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971922263503,5.535160312319931e-07,0.000996638671495,-0.0135547006502747,0.0,0.0,0.0,-0.0075569497421383,60.0,13.16831111907959,-0.0,-6.779807648626959e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.65289306640625,0.0,0.0,9.362648415844887e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405944824219,0.0,0.0,9.859319106908516e-05,299.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63934326171875,0.0,0.0,7.282091246452183e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6442565917969,0.0,0.0,9.859336569206788e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634521484375,0.0,0.0,0.0004676818789448,288.2325439453125,294.1499938964844,294.4614562988281,292.9252319335937,295.3970031738281,294.5514221191406,285.4667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975916473194,5.581844675361936e-07,0.0009970334358513,-0.0136770103126764,0.0,0.0,0.0,-0.0075800949707627,60.0,13.115867614746094,-0.0,-6.785238326756371e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.65289306640625,0.0,0.0,9.362648415844887e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405944824219,0.0,0.0,9.859319106908516e-05,299.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63934326171875,0.0,0.0,7.282091246452183e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6442565917969,0.0,0.0,9.859336569206788e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634521484375,0.0,0.0,0.0004676818789448,288.2325439453125,294.1499938964844,294.4614562988281,292.9252319335937,295.3970031738281,294.5514221191406,285.4667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975916473194,5.581844675361936e-07,0.0009970334358513,-0.0136770103126764,0.0,0.0,0.0,-0.0075800949707627,60.0,13.115867614746094,-0.0,-6.785238326756371e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6241760253906,0.0,0.0,9.36563083087094e-05,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6120300292969,0.0,0.0,9.862460137810558e-05,299.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6107788085937,0.0,0.0,7.284410821739584e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156616210937,0.0,0.0,9.862477600108832e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.63458251953125,0.0,0.0,0.0004678308905567,288.1990966796875,294.1499938964844,294.4410095214844,292.90557861328125,295.3802185058594,294.5308837890625,285.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979116730391,5.618986165245587e-07,0.000997349852696,-0.0137743158265948,0.0,0.0,0.0,-0.0075985207222402,60.0,13.062721252441406,-0.0,-6.789559847675265e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6241760253906,0.0,0.0,9.36563083087094e-05,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6120300292969,0.0,0.0,9.862460137810558e-05,299.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6107788085937,0.0,0.0,7.284410821739584e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156616210937,0.0,0.0,9.862477600108832e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.63458251953125,0.0,0.0,0.0004678308905567,288.1990966796875,294.1499938964844,294.4410095214844,292.90557861328125,295.3802185058594,294.5308837890625,285.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979116730391,5.618986165245587e-07,0.000997349852696,-0.0137743158265948,0.0,0.0,0.0,-0.0075985207222402,60.0,13.062721252441406,-0.0,-6.789559847675265e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5956420898437,0.0,0.0,9.367065649712458e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5836486816406,0.0,0.0,9.863971354207024e-05,299.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5824279785156,0.0,0.0,7.285526226041839e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.58721923828125,0.0,0.0,9.863988088909537e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6059265136719,0.0,0.0,0.000467902602395,288.166015625,294.1499938964844,294.4204406738281,292.8857727050781,295.3634033203125,294.5102844238281,285.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980642935261,5.63684352528071e-07,0.0009975006105378,-0.0138211017474532,0.0,0.0,0.0,-0.0076073724776506,60.0,13.00817584991455,-0.0,-6.791638185177362e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5956420898437,0.0,0.0,9.367065649712458e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5836486816406,0.0,0.0,9.863971354207024e-05,299.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5824279785156,0.0,0.0,7.285526226041839e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.58721923828125,0.0,0.0,9.863988088909537e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6059265136719,0.0,0.0,0.000467902602395,288.166015625,294.1499938964844,294.4204406738281,292.8857727050781,295.3634033203125,294.5102844238281,285.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980642935261,5.63684352528071e-07,0.0009975006105378,-0.0138211017474532,0.0,0.0,0.0,-0.0076073724776506,60.0,13.00817584991455,-0.0,-6.791638185177362e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5814514160156,0.0,0.0,9.367197344545276e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56951904296875,0.0,0.0,9.864109597401692e-05,299.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5682983398437,0.0,0.0,7.285628089448437e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5730895996094,0.0,0.0,9.864126332104206e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5916748046875,0.0,0.0,0.0004679091507568,288.14959716796875,294.1499938964844,294.4100952148437,292.8758239746094,295.3549499511719,294.4999694824219,285.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980753529816,5.638466404889186e-07,0.000997511553578,-0.013825356028974,0.0,0.0,0.0,-0.0076081636361777,60.0,12.980350494384766,-0.0,-6.79182790008781e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5673217773437,0.0,0.0,9.36682990868576e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5554504394531,0.0,0.0,9.86372251645662e-05,299.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5542297363281,0.0,0.0,7.2853421443142e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5589904785156,0.0,0.0,9.863739251159132e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.57745361328125,0.0,0.0,0.0004678908153437,288.13330078125,294.1499938964844,294.39971923828125,292.8658447265625,295.34649658203125,294.4896850585937,285.4978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980360046029,5.633880277855496e-07,0.0009974726708605,-0.0138133410364389,0.0,0.0,0.0,-0.0076058893464505,60.0,12.951918601989746,-0.0,-6.79129357195052e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5391845703125,0.0,0.0,9.364818106405436e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5274963378906,0.0,0.0,9.86160448519513e-05,299.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262756347656,0.0,0.0,7.28377781342715e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5309753417969,0.0,0.0,9.86162049230188e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5492248535156,0.0,0.0,0.0004677903780248,288.1009521484375,294.1499938964844,294.3788452148437,292.84576416015625,295.3295288085937,294.4690856933594,285.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978244779631,5.608810056401126e-07,0.0009972635889425,-0.0137476548552513,0.0,0.0,0.0,-0.0075934743508696,60.0,12.893588066101074,-0.0,-6.788375372934753e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5391845703125,0.0,0.0,9.364818106405436e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5274963378906,0.0,0.0,9.86160448519513e-05,299.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262756347656,0.0,0.0,7.28377781342715e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5309753417969,0.0,0.0,9.86162049230188e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5492248535156,0.0,0.0,0.0004677903780248,288.1009521484375,294.1499938964844,294.3788452148437,292.84576416015625,295.3295288085937,294.4690856933594,285.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978244779631,5.608810056401126e-07,0.0009972635889425,-0.0137476548552513,0.0,0.0,0.0,-0.0075934743508696,60.0,12.893588066101074,-0.0,-6.788375372934753e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.51129150390625,0.0,0.0,9.361047705169768e-05,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4997253417969,0.0,0.0,9.85763399512507e-05,299.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.49853515625,0.0,0.0,7.280844874912873e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5031433105469,0.0,0.0,9.85765000223182e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52117919921875,0.0,0.0,0.0004676020471379,288.0689697265625,294.1499938964844,294.3578186035156,292.82550048828125,295.3125,294.4485778808594,285.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974224958568,5.561821581068216e-07,0.0009968662634491,-0.0136245489120483,0.0,0.0,0.0,-0.0075701791793107,60.0,12.833334922790527,-0.0,-6.782908457125815e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.51129150390625,0.0,0.0,9.361047705169768e-05,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4997253417969,0.0,0.0,9.85763399512507e-05,299.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.49853515625,0.0,0.0,7.280844874912873e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5031433105469,0.0,0.0,9.85765000223182e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52117919921875,0.0,0.0,0.0004676020471379,288.0689697265625,294.1499938964844,294.3578186035156,292.82550048828125,295.3125,294.4485778808594,285.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974224958568,5.561821581068216e-07,0.0009968662634491,-0.0136245489120483,0.0,0.0,0.0,-0.0075701791793107,60.0,12.833334922790527,-0.0,-6.782908457125815e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48358154296875,0.0,0.0,9.355587098980322e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.47216796875,0.0,0.0,9.85188380582258e-05,299.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4709777832031,0.0,0.0,7.276597170857713e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755554199219,0.0,0.0,9.851899812929332e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49334716796875,0.0,0.0,0.0004673293151427,288.0373229980469,294.1499938964844,294.33660888671875,292.8051147460937,295.29541015625,294.4281616210937,285.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968404192477,5.49378341929696e-07,0.000996291055344,-0.0134462928399443,0.0,0.0,0.0,-0.0075364471413195,60.0,12.771037101745604,-0.0,-6.774995853220389e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48358154296875,0.0,0.0,9.355587098980322e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.47216796875,0.0,0.0,9.85188380582258e-05,299.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4709777832031,0.0,0.0,7.276597170857713e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755554199219,0.0,0.0,9.851899812929332e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49334716796875,0.0,0.0,0.0004673293151427,288.0373229980469,294.1499938964844,294.33660888671875,292.8051147460937,295.29541015625,294.4281616210937,285.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968404192477,5.49378341929696e-07,0.000996291055344,-0.0134462928399443,0.0,0.0,0.0,-0.0075364471413195,60.0,12.771037101745604,-0.0,-6.774995853220389e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4561462402344,0.0,0.0,9.348299499833956e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4448547363281,0.0,0.0,9.84420912573114e-05,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4436950683594,0.0,0.0,7.270928472280502e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482116699219,0.0,0.0,9.844225132837892e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4657897949219,0.0,0.0,0.0004669652844313,288.00616455078125,294.1499938964844,294.31524658203125,292.7845458984375,295.2782592773437,294.40789794921875,285.5386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960628813132,5.402975489232631e-07,0.0009955225978046,-0.0132083781063556,0.0,0.0,0.0,-0.0074914237484335,60.0,12.706429481506348,-0.0,-6.76444287250888e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4561462402344,0.0,0.0,9.348299499833956e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4448547363281,0.0,0.0,9.84420912573114e-05,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4436950683594,0.0,0.0,7.270928472280502e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482116699219,0.0,0.0,9.844225132837892e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4657897949219,0.0,0.0,0.0004669652844313,288.00616455078125,294.1499938964844,294.31524658203125,292.7845458984375,295.2782592773437,294.40789794921875,285.5386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960628813132,5.402975489232631e-07,0.0009955225978046,-0.0132083781063556,0.0,0.0,0.0,-0.0074914237484335,60.0,12.706429481506348,-0.0,-6.76444287250888e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4425048828125,0.0,0.0,9.344078716821969e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4313049316406,0.0,0.0,9.839764243224636e-05,299.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4301452636719,0.0,0.0,7.267645560204983e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.43463134765625,0.0,0.0,9.839780250331388e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4521179199219,0.0,0.0,0.0004667544562835,287.99072265625,294.1499938964844,294.3044738769531,292.7742004394531,295.2696533203125,294.3977966308594,285.5436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956114226952,5.3503845265368e-07,0.0009950763778761,-0.013070591725409,0.0,0.0,0.0,-0.0074653425253927,60.0,12.673397064208984,-0.0,-6.75833433660955e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.428955078125,0.0,0.0,9.339579264633358e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4178161621094,0.0,0.0,9.83502613962628e-05,299.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4166564941406,0.0,0.0,7.26414582459256e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4211120605469,0.0,0.0,9.83504214673303e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4384765625,0.0,0.0,0.0004665297165047,287.97540283203125,294.1499938964844,294.2936706542969,292.7637939453125,295.26104736328125,294.38775634765625,285.5486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951320243999,5.29432611529046e-07,0.0009946025675162,-0.012923720292747,0.0,0.0,0.0,-0.0074375513941049,60.0,12.6399507522583,-0.0,-6.751826475692725e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4020080566406,0.0,0.0,9.32919792830944e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910217285156,0.0,0.0,9.824094013310968e-05,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.389892578125,0.0,0.0,7.25607096683234e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.394287109375,0.0,0.0,9.82410929282196e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41143798828125,0.0,0.0,0.0004660111444536,287.945068359375,294.1499938964844,294.2719421386719,292.7428894042969,295.2437438964844,294.3677062988281,285.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940285235643,5.164986305317143e-07,0.0009935119887813,-0.0125848418101668,0.0,0.0,0.0,-0.0073734424076974,60.0,12.57191562652588,-0.0,-6.736823365827149e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4020080566406,0.0,0.0,9.32919792830944e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910217285156,0.0,0.0,9.824094013310968e-05,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.389892578125,0.0,0.0,7.25607096683234e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.394287109375,0.0,0.0,9.82410929282196e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41143798828125,0.0,0.0,0.0004660111444536,287.945068359375,294.1499938964844,294.2719421386719,292.7428894042969,295.2437438964844,294.3677062988281,285.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940285235643,5.164986305317143e-07,0.0009935119887813,-0.0125848418101668,0.0,0.0,0.0,-0.0073734424076974,60.0,12.57191562652588,-0.0,-6.736823365827149e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3753967285156,0.0,0.0,9.316579235019162e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3645324707031,0.0,0.0,9.810806659515948e-05,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634033203125,0.0,0.0,7.246256427606568e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677673339844,0.0,0.0,9.810821939026936e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3847045898437,0.0,0.0,0.0004653808719012,287.91522216796875,294.1499938964844,294.25,292.7217712402344,295.226318359375,294.3475646972656,285.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926847415044,5.007780714549881e-07,0.0009921840392053,-0.012172951363027,0.0,0.0,0.0,-0.0072955098003149,60.0,12.500741958618164,-0.0,-6.71861002388141e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3753967285156,0.0,0.0,9.316579235019162e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3645324707031,0.0,0.0,9.810806659515948e-05,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634033203125,0.0,0.0,7.246256427606568e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677673339844,0.0,0.0,9.810821939026936e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3847045898437,0.0,0.0,0.0004653808719012,287.91522216796875,294.1499938964844,294.25,292.7217712402344,295.226318359375,294.3475646972656,285.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926847415044,5.007780714549881e-07,0.0009921840392053,-0.012172951363027,0.0,0.0,0.0,-0.0072955098003149,60.0,12.500741958618164,-0.0,-6.71861002388141e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.34918212890625,0.0,0.0,9.300027886638418e-05,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33843994140625,0.0,0.0,9.793377103051172e-05,299.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3373413085937,0.0,0.0,7.233382348204032e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3416442871094,0.0,0.0,9.7933916549664e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583679199219,0.0,0.0,0.0004645540902856,287.885986328125,294.1499938964844,294.2245178222656,292.7008056640625,295.2085876464844,294.3267822265625,285.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909237269312,4.801576096724602e-07,0.000990443630144,-0.011632670648396,0.0,0.0,0.0,-0.0071932943537831,60.0,12.425707817077637,-0.0,-6.694757104241944e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.34918212890625,0.0,0.0,9.300027886638418e-05,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33843994140625,0.0,0.0,9.793377103051172e-05,299.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3373413085937,0.0,0.0,7.233382348204032e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3416442871094,0.0,0.0,9.7933916549664e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583679199219,0.0,0.0,0.0004645540902856,287.885986328125,294.1499938964844,294.2245178222656,292.7008056640625,295.2085876464844,294.3267822265625,285.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909237269312,4.801576096724602e-07,0.000990443630144,-0.011632670648396,0.0,0.0,0.0,-0.0071932943537831,60.0,12.425707817077637,-0.0,-6.694757104241944e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3230895996094,0.0,0.0,9.280603990191594e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3125,0.0,0.0,9.772922931006178e-05,299.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114013671875,0.0,0.0,7.218274549813941e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3156433105469,0.0,0.0,9.772937482921408e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3321838378906,0.0,0.0,0.0004635838849935,287.8569641113281,294.1499938964844,294.19244384765625,292.6803283691406,295.1907653808594,294.3056335449219,285.58807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888551430776,4.559596220587993e-07,0.000988399144262,-0.0109986430034041,0.0,0.0,0.0,-0.0070733344182372,60.0,12.348724365234377,-0.0,-6.666819984957328e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3230895996094,0.0,0.0,9.280603990191594e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3125,0.0,0.0,9.772922931006178e-05,299.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114013671875,0.0,0.0,7.218274549813941e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3156433105469,0.0,0.0,9.772937482921408e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3321838378906,0.0,0.0,0.0004635838849935,287.8569641113281,294.1499938964844,294.19244384765625,292.6803283691406,295.1907653808594,294.3056335449219,285.58807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888551430776,4.559596220587993e-07,0.000988399144262,-0.0109986430034041,0.0,0.0,0.0,-0.0070733344182372,60.0,12.348724365234377,-0.0,-6.666819984957328e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3100891113281,0.0,0.0,9.269497968489304e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.299560546875,0.0,0.0,9.76122755673714e-05,299.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984619140625,0.0,0.0,7.209635805338621e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026733398437,0.0,0.0,9.761242108652368e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3191223144531,0.0,0.0,0.0004630291077774,287.842529296875,294.1499938964844,294.174072265625,292.6702880859375,295.1818542480469,294.294677734375,285.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876715485006,4.421230244133767e-07,0.0009872294031083,-0.0106360949575901,0.0,0.0,0.0,-0.00700473645702,60.0,12.309696197509766,-0.0,-6.650871853253193e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2971496582031,0.0,0.0,9.255360055249184e-05,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28668212890625,0.0,0.0,9.746339492266998e-05,299.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855834960937,0.0,0.0,7.198639650596306e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.289794921875,0.0,0.0,9.746354044182226e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3061218261719,0.0,0.0,0.0004623228742275,287.82818603515625,294.1499938964844,294.1542358398437,292.6603088378906,295.1728210449219,294.2833557128906,285.5978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861587313935,4.24509465801748e-07,0.0009857342811301,-0.0101745836436748,0.0,0.0,0.0,-0.0069173835217952,60.0,12.268472671508787,-0.0,-6.630598647916487e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27154541015625,0.0,0.0,9.22628678381443e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611999511719,0.0,0.0,9.715723717818037e-05,299.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2601318359375,0.0,0.0,7.176026701927185e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2642822265625,0.0,0.0,9.715738269733264e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2804260253906,0.0,0.0,0.0004608706512954,287.7998962402344,294.1499938964844,294.1104431152344,292.64068603515625,295.1543884277344,294.2601623535156,285.6075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830632479861,3.8829088566672e-07,0.0009826748864725,-0.0092255473136901,0.0,0.0,0.0,-0.006737835239619,60.0,12.183436393737791,-0.0,-6.589005607793298e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27154541015625,0.0,0.0,9.22628678381443e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611999511719,0.0,0.0,9.715723717818037e-05,299.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2601318359375,0.0,0.0,7.176026701927185e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2642822265625,0.0,0.0,9.715738269733264e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2804260253906,0.0,0.0,0.0004608706512954,287.7998962402344,294.1499938964844,294.1104431152344,292.64068603515625,295.1543884277344,294.2601623535156,285.6075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830632479861,3.8829088566672e-07,0.0009826748864725,-0.0092255473136901,0.0,0.0,0.0,-0.006737835239619,60.0,12.183436393737791,-0.0,-6.589005607793298e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2462158203125,0.0,0.0,9.202100045513362e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359924316406,0.0,0.0,9.690254955785348e-05,299.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23492431640625,0.0,0.0,7.157214713515714e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2390441894531,0.0,0.0,9.690268780104816e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2549743652344,0.0,0.0,0.0004596625221893,287.77203369140625,294.1499938964844,294.0614318847656,292.6214294433594,295.1354675292969,294.23748779296875,285.6171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804839501157,3.581597241009149e-07,0.0009801258565858,-0.0084360046312212,0.0,0.0,0.0,-0.0065884450450539,60.0,12.101250648498535,-0.0,-6.554503784172995e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2462158203125,0.0,0.0,9.202100045513362e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359924316406,0.0,0.0,9.690254955785348e-05,299.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23492431640625,0.0,0.0,7.157214713515714e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2390441894531,0.0,0.0,9.690268780104816e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2549743652344,0.0,0.0,0.0004596625221893,287.77203369140625,294.1499938964844,294.0614318847656,292.6214294433594,295.1354675292969,294.23748779296875,285.6171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804839501157,3.581597241009149e-07,0.0009801258565858,-0.0084360046312212,0.0,0.0,0.0,-0.0065884450450539,60.0,12.101250648498535,-0.0,-6.554503784172995e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2210693359375,0.0,0.0,9.187057003146036e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2109680175781,0.0,0.0,9.674413013271987e-05,299.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099304199219,0.0,0.0,7.145514246076345e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2139587402344,0.0,0.0,9.674426837591454e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.229736328125,0.0,0.0,0.0004589110903907,287.74444580078125,294.1499938964844,294.0077819824219,292.6025085449219,295.1161499023437,294.212158203125,285.6267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788804454728,3.394181931071216e-07,0.0009785409783944,-0.0079449024051427,0.0,0.0,0.0,-0.0064955283887684,60.0,12.024462699890137,-0.0,-6.533089447202657e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2210693359375,0.0,0.0,9.187057003146036e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2109680175781,0.0,0.0,9.674413013271987e-05,299.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099304199219,0.0,0.0,7.145514246076345e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2139587402344,0.0,0.0,9.674426837591454e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.229736328125,0.0,0.0,0.0004589110903907,287.74444580078125,294.1499938964844,294.0077819824219,292.6025085449219,295.1161499023437,294.212158203125,285.6267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788804454728,3.394181931071216e-07,0.0009785409783944,-0.0079449024051427,0.0,0.0,0.0,-0.0064955283887684,60.0,12.024462699890137,-0.0,-6.533089447202657e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1961364746094,0.0,0.0,9.20378224691376e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861572265625,0.0,0.0,9.69202519627288e-05,299.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18511962890625,0.0,0.0,7.158522203098983e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891174316406,0.0,0.0,9.692039020592348e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046813964844,0.0,0.0,0.0004597465449478,287.7172241210937,294.1499938964844,293.94989013671875,292.5838623046875,295.095947265625,294.18115234375,285.6362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806614834815,3.602518177103775e-07,0.0009803012944757,-0.0084908278658986,0.0,0.0,0.0,-0.0065988101996481,60.0,11.97458553314209,-0.0,-6.556896892107035e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
