time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051240,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1961364746094,0.0,0.0,9.20378224691376e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861572265625,0.0,0.0,9.69202519627288e-05,299.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18511962890625,0.0,0.0,7.158522203098983e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891174316406,0.0,0.0,9.692039020592348e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046813964844,0.0,0.0,0.0004597465449478,287.7172241210937,294.1499938964844,293.94989013671875,292.5838623046875,295.095947265625,294.18115234375,285.6362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806614834815,3.602518177103775e-07,0.0009803012944757,-0.0084908278658986,0.0,0.0,0.0,-0.0065988101996481,60.0,11.97458553314209,-0.0,-6.556896892107035e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1837158203125,0.0,0.0,9.216928447131068e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737976074219,0.0,0.0,9.705869160825388e-05,299.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727600097656,0.0,0.0,7.168747106334195e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767272949219,0.0,0.0,9.705882985144854e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19219970703125,0.0,0.0,0.0004604032728821,287.70367431640625,294.1499938964844,293.9195251464844,292.5746154785156,295.0856628417969,294.1632080078125,285.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820617269724,3.766282361539197e-07,0.0009816851234063,-0.0089199496433138,0.0,0.0,0.0,-0.006679996382445,60.0,11.955360412597656,-0.0,-6.575641009476385e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712951660156,0.0,0.0,9.237389167537911e-05,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16143798828125,0.0,0.0,9.727415454108268e-05,299.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604309082031,0.0,0.0,7.184661080827937e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16436767578125,0.0,0.0,9.727429278427736e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17974853515625,0.0,0.0,0.0004614253120962,287.690185546875,294.1499938964844,293.8882751464844,292.5654296875,295.0752258300781,294.1443176269531,285.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842414874583,4.021157167244383e-07,0.0009838393889367,-0.009587806649506,0.0,0.0,0.0,-0.0068063531070947,60.0,11.94167423248291,-0.0,-6.60486705328367e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14654541015625,0.0,0.0,9.286456770496444e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368103027344,0.0,0.0,9.779085667105392e-05,299.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13580322265625,0.0,0.0,7.22282420611009e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13970947265625,0.0,0.0,9.77909949142486e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548767089844,0.0,0.0,0.0004638763493858,287.6633605957031,294.1499938964844,293.82342529296875,292.5472106933594,295.053466796875,294.09539794921875,285.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989468768239,4.6323958713401225e-07,0.0009890054352581,-0.0111894002184271,0.0,0.0,0.0,-0.0071093803271651,60.0,11.931612014770508,-0.0,-6.675220021179484e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14654541015625,0.0,0.0,9.286456770496444e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368103027344,0.0,0.0,9.779085667105392e-05,299.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13580322265625,0.0,0.0,7.22282420611009e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13970947265625,0.0,0.0,9.77909949142486e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548767089844,0.0,0.0,0.0004638763493858,287.6633605957031,294.1499938964844,293.82342529296875,292.5472106933594,295.053466796875,294.09539794921875,285.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989468768239,4.6323958713401225e-07,0.0009890054352581,-0.0111894002184271,0.0,0.0,0.0,-0.0071093803271651,60.0,11.931612014770508,-0.0,-6.675220021179484e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12213134765625,0.0,0.0,9.310692985309288e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.11248779296875,0.0,0.0,9.804607543628664e-05,299.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11151123046875,0.0,0.0,7.241674757096916e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153564453125,0.0,0.0,9.80462136794813e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13037109375,0.0,0.0,0.0004650870105251,287.6371154785156,294.1499938964844,293.7557678222656,292.5291442871094,295.02996826171875,294.0346984863281,285.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992052257061,4.934307185067155e-07,0.0009915588889271,-0.0119804488494992,0.0,0.0,0.0,-0.0072590638883411,60.0,11.911230087280272,-0.0,-6.710106248419835e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12213134765625,0.0,0.0,9.310692985309288e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.11248779296875,0.0,0.0,9.804607543628664e-05,299.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11151123046875,0.0,0.0,7.241674757096916e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153564453125,0.0,0.0,9.80462136794813e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13037109375,0.0,0.0,0.0004650870105251,287.6371154785156,294.1499938964844,293.7557678222656,292.5291442871094,295.02996826171875,294.0346984863281,285.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992052257061,4.934307185067155e-07,0.0009915588889271,-0.0119804488494992,0.0,0.0,0.0,-0.0072590638883411,60.0,11.911230087280272,-0.0,-6.710106248419835e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09771728515625,0.0,0.0,9.329839667771012e-05,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08819580078125,0.0,0.0,9.824769949773328e-05,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08721923828125,0.0,0.0,7.256566459545866e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0910339355469,0.0,0.0,9.824783774092792e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058349609375,0.0,0.0,0.0004660434497054,287.61090087890625,294.1499938964844,293.685791015625,292.5111999511719,295.0064697265625,293.9739074707031,285.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941019816324,5.172821602172917e-07,0.0009935847483575,-0.0126053653657436,0.0,0.0,0.0,-0.0073773595504462,60.0,11.886812210083008,-0.0,-6.737730728900716e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09771728515625,0.0,0.0,9.329839667771012e-05,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08819580078125,0.0,0.0,9.824769949773328e-05,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08721923828125,0.0,0.0,7.256566459545866e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0910339355469,0.0,0.0,9.824783774092792e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058349609375,0.0,0.0,0.0004660434497054,287.61090087890625,294.1499938964844,293.685791015625,292.5111999511719,295.0064697265625,293.9739074707031,285.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941019816324,5.172821602172917e-07,0.0009935847483575,-0.0126053653657436,0.0,0.0,0.0,-0.0073773595504462,60.0,11.886812210083008,-0.0,-6.737730728900716e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0737609863281,0.0,0.0,9.286326530855148e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643920898437,0.0,0.0,9.778948879102244e-05,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634155273437,0.0,0.0,7.222722342703491e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671691894531,0.0,0.0,9.77896197582595e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818176269531,0.0,0.0,0.0004638698883354,287.5853271484375,294.1499938964844,293.614013671875,292.49334716796875,294.9819641113281,293.9205627441406,285.68310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894660906866,4.630745422673499e-07,0.0009890029905363,-0.0111850639805197,0.0,0.0,0.0,-0.0071086199022829,60.0,11.814528465270996,-0.0,-6.675028174640829e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0737609863281,0.0,0.0,9.286326530855148e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643920898437,0.0,0.0,9.778948879102244e-05,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634155273437,0.0,0.0,7.222722342703491e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671691894531,0.0,0.0,9.77896197582595e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818176269531,0.0,0.0,0.0004638698883354,287.5853271484375,294.1499938964844,293.614013671875,292.49334716796875,294.9819641113281,293.9205627441406,285.68310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894660906866,4.630745422673499e-07,0.0009890029905363,-0.0111850639805197,0.0,0.0,0.0,-0.0071086199022829,60.0,11.814528465270996,-0.0,-6.675028174640829e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0618591308594,0.0,0.0,9.262181993108244e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525207519531,0.0,0.0,9.75352304521948e-05,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0515441894531,0.0,0.0,7.203943096101284e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552978515625,0.0,0.0,9.753536141943188e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06982421875,0.0,0.0,0.0004626638256013,287.5726013183594,294.1499938964844,293.5775756835937,292.4844665527344,294.9696350097656,293.8941955566406,285.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868949418887,4.329961313942477e-07,0.0009864618768915,-0.0103969452902674,0.0,0.0,0.0,-0.0069595091044902,60.0,11.774650573730469,-0.0,-6.640362215648565e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.050048828125,0.0,0.0,9.23331899684854e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408020019531,0.0,0.0,9.723129187477753e-05,299.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0398254394531,0.0,0.0,7.181493856478482e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0435485839844,0.0,0.0,9.723142284201458e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580139160156,0.0,0.0,0.0004612220800481,287.56005859375,294.1499938964844,293.54083251953125,292.4756164550781,294.95703125,293.870849609375,285.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838102851063,3.970390309859795e-07,0.0009834133088588,-0.0094547783955931,0.0,0.0,0.0,-0.0067811999469995,60.0,11.72652816772461,-0.0,-6.599039892307701e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,288.0266418457031,0.0,0.0,9.19314770726487e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174865722656,0.0,0.0,9.680827497504652e-05,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165405273437,0.0,0.0,7.150249439291656e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02020263671875,0.0,0.0,9.680839866632596e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03448486328125,0.0,0.0,0.0004592154873535,287.53521728515625,294.1499938964844,293.466796875,292.4579467773437,294.9313659667969,293.8250732421875,285.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795295773074,3.469957334800711e-07,0.0009791826596483,-0.0081434641033411,0.0,0.0,0.0,-0.0065331007353961,60.0,11.636480331420898,-0.0,-6.541743857724215e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,288.0266418457031,0.0,0.0,9.19314770726487e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174865722656,0.0,0.0,9.680827497504652e-05,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165405273437,0.0,0.0,7.150249439291656e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02020263671875,0.0,0.0,9.680839866632596e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03448486328125,0.0,0.0,0.0004592154873535,287.53521728515625,294.1499938964844,293.466796875,292.4579467773437,294.9313659667969,293.8250732421875,285.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795295773074,3.469957334800711e-07,0.0009791826596483,-0.0081434641033411,0.0,0.0,0.0,-0.0065331007353961,60.0,11.636480331420898,-0.0,-6.541743857724215e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,9.188787953462452e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9943542480469,0.0,0.0,9.67623564065434e-05,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934387207031,0.0,0.0,7.146857387851924e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970703125,0.0,0.0,9.676248009782284e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111694335937,0.0,0.0,0.0004589976742863,287.5106506347656,294.1499938964844,293.3923645019531,292.4403991699219,294.9049987792969,293.7762756347656,285.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790632175281,3.415624973968079e-07,0.0009787216549739,-0.0080010928213596,0.0,0.0,0.0,-0.0065061557106673,60.0,11.565836906433104,-0.0,-6.535537977470085e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,9.188787953462452e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9943542480469,0.0,0.0,9.67623564065434e-05,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934387207031,0.0,0.0,7.146857387851924e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970703125,0.0,0.0,9.676248009782284e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111694335937,0.0,0.0,0.0004589976742863,287.5106506347656,294.1499938964844,293.3923645019531,292.4403991699219,294.9049987792969,293.7762756347656,285.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790632175281,3.415624973968079e-07,0.0009787216549739,-0.0080010928213596,0.0,0.0,0.0,-0.0065061557106673,60.0,11.565836906433104,-0.0,-6.535537977470085e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,9.23646875889972e-05,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97137451171875,0.0,0.0,9.72644629655406e-05,299.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.970458984375,0.0,0.0,7.183942943811417e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,9.726458665682004e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98797607421875,0.0,0.0,0.0004613794735632,287.4863586425781,294.1499938964844,293.3179931640625,292.4229736328125,294.87750244140625,293.71490478515625,285.7197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841425344347,4.009593226328434e-07,0.0009837416000664,-0.0095575051382184,0.0,0.0,0.0,-0.0068006198853254,60.0,11.54026222229004,-0.0,-6.60353975945327e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,9.23646875889972e-05,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97137451171875,0.0,0.0,9.72644629655406e-05,299.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.970458984375,0.0,0.0,7.183942943811417e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,9.726458665682004e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98797607421875,0.0,0.0,0.0004613794735632,287.4863586425781,294.1499938964844,293.3179931640625,292.4229736328125,294.87750244140625,293.71490478515625,285.7197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841425344347,4.009593226328434e-07,0.0009837416000664,-0.0095575051382184,0.0,0.0,0.0,-0.0068006198853254,60.0,11.54026222229004,-0.0,-6.60353975945327e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573059082031,0.0,0.0,9.2898313596379e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9484558105469,0.0,0.0,9.78263997239992e-05,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94757080078125,0.0,0.0,7.225447188830003e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510803222656,0.0,0.0,9.782652341527864e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,0.0004640450642909,287.4622497558594,294.1499938964844,293.244140625,292.4056701660156,294.84912109375,293.6414794921875,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898275602608,4.6743375037294754e-07,0.0009893601527437,-0.011299293488264,0.0,0.0,0.0,-0.0071301744319498,60.0,11.534589767456056,-0.0,-6.680060948838219e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573059082031,0.0,0.0,9.2898313596379e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9484558105469,0.0,0.0,9.78263997239992e-05,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94757080078125,0.0,0.0,7.225447188830003e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510803222656,0.0,0.0,9.782652341527864e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,0.0004640450642909,287.4622497558594,294.1499938964844,293.244140625,292.4056701660156,294.84912109375,293.6414794921875,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898275602608,4.6743375037294754e-07,0.0009893601527437,-0.011299293488264,0.0,0.0,0.0,-0.0071301744319498,60.0,11.534589767456056,-0.0,-6.680060948838219e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94586181640625,0.0,0.0,9.314211638411508e-05,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,9.808313188841566e-05,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361877441406,0.0,0.0,7.244409061968327e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.939697265625,0.0,0.0,9.80832555796951e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.953369140625,0.0,0.0,0.0004652628849726,287.4503173828125,294.1499938964844,293.20758056640625,292.3970642089844,294.834228515625,293.5986022949219,285.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924256009981,4.978046490577981e-07,0.0009919278090819,-0.0120950508862733,0.0,0.0,0.0,-0.0072807446122169,60.0,11.535120010375977,-0.0,-6.71516815486939e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344177246094,0.0,0.0,9.338066593045367e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9256896972656,0.0,0.0,9.833433432504536e-05,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248046875,0.0,0.0,7.262962753884494e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92828369140625,0.0,0.0,9.83344580163248e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94189453125,0.0,0.0,0.000466454483103,287.4383850097656,294.1499938964844,293.1713256835937,292.3885192871094,294.8194885253906,293.5565795898437,285.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949672967195,5.275209105093381e-07,0.000994439702481,-0.0128736337646842,0.0,0.0,0.0,-0.0074280672706663,60.0,11.535722732543944,-0.0,-6.749608161271682e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117431640625,0.0,0.0,9.340279211755842e-05,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90313720703125,0.0,0.0,9.835763194132596e-05,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022521972656,0.0,0.0,7.264683517860249e-05,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057006835937,0.0,0.0,9.83577556326054e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91912841796875,0.0,0.0,0.000466565019451,287.4148254394531,294.1499938964844,293.1000061035156,292.3716125488281,294.7894287109375,293.4775085449219,285.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952057152986,5.302762815517781e-07,0.0009946754435077,-0.0129458215087652,0.0,0.0,0.0,-0.0074417414143681,60.0,11.507498741149902,-0.0,-6.752805603582601e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117431640625,0.0,0.0,9.340279211755842e-05,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90313720703125,0.0,0.0,9.835763194132596e-05,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022521972656,0.0,0.0,7.264683517860249e-05,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057006835937,0.0,0.0,9.83577556326054e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91912841796875,0.0,0.0,0.000466565019451,287.4148254394531,294.1499938964844,293.1000061035156,292.3716125488281,294.7894287109375,293.4775085449219,285.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952057152986,5.302762815517781e-07,0.0009946754435077,-0.0129458215087652,0.0,0.0,0.0,-0.0074417414143681,60.0,11.507498741149902,-0.0,-6.752805603582601e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,9.298504301114008e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807983398437,0.0,0.0,9.791772754397245e-05,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8799133300781,0.0,0.0,7.232192001538351e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8833312988281,0.0,0.0,9.791785123525187e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8965759277344,0.0,0.0,0.0004644783330149,287.3916015625,294.1499938964844,293.0306701660156,292.3549499511719,294.7589416503906,293.4052124023437,285.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907544590532,4.782349378729123e-07,0.0009902762249112,-0.0115822982043027,0.0,0.0,0.0,-0.007183738052845,60.0,11.445857048034668,-0.0,-6.692535947649958e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,9.298504301114008e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807983398437,0.0,0.0,9.791772754397245e-05,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8799133300781,0.0,0.0,7.232192001538351e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8833312988281,0.0,0.0,9.791785123525187e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8965759277344,0.0,0.0,0.0004644783330149,287.3916015625,294.1499938964844,293.0306701660156,292.3549499511719,294.7589416503906,293.4052124023437,285.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907544590532,4.782349378729123e-07,0.0009902762249112,-0.0115822982043027,0.0,0.0,0.0,-0.007183738052845,60.0,11.445857048034668,-0.0,-6.692535947649958e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672790527344,0.0,0.0,9.256970224669205e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8588562011719,0.0,0.0,9.748034790391102e-05,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,7.199886749731377e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8613586425781,0.0,0.0,9.748046431923284e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744812011719,0.0,0.0,0.0004624036082532,287.368896484375,294.1499938964844,292.9637451171875,292.338623046875,294.727783203125,293.34375,285.7644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863314917311,4.264926474206732e-07,0.0009859049459919,-0.0102265449240803,0.0,0.0,0.0,-0.0069272303953766,60.0,11.365135192871094,-0.0,-6.632879490098277e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672790527344,0.0,0.0,9.256970224669205e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8588562011719,0.0,0.0,9.748034790391102e-05,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,7.199886749731377e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8613586425781,0.0,0.0,9.748046431923284e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744812011719,0.0,0.0,0.0004624036082532,287.368896484375,294.1499938964844,292.9637451171875,292.338623046875,294.727783203125,293.34375,285.7644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863314917311,4.264926474206732e-07,0.0009859049459919,-0.0102265449240803,0.0,0.0,0.0,-0.0069272303953766,60.0,11.365135192871094,-0.0,-6.632879490098277e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84552001953125,0.0,0.0,9.217220213031396e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,9.706176206236704e-05,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363647460937,0.0,0.0,7.168969750637189e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396911621094,0.0,0.0,9.706187847768888e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526306152344,0.0,0.0,0.0004604180576279,287.3465881347656,294.1499938964844,292.8997497558594,292.3226928710937,294.6962585449219,293.28887939453125,285.7732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820940904319,3.769736451886274e-07,0.0009817171376198,-0.0089289974421262,0.0,0.0,0.0,-0.0066817230544984,60.0,11.281814575195312,-0.0,-6.576036781780203e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84552001953125,0.0,0.0,9.217220213031396e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,9.706176206236704e-05,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363647460937,0.0,0.0,7.168969750637189e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396911621094,0.0,0.0,9.706187847768888e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526306152344,0.0,0.0,0.0004604180576279,287.3465881347656,294.1499938964844,292.8997497558594,292.3226928710937,294.6962585449219,293.28887939453125,285.7732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820940904319,3.769736451886274e-07,0.0009817171376198,-0.0089289974421262,0.0,0.0,0.0,-0.0066817230544984,60.0,11.281814575195312,-0.0,-6.576036781780203e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,9.202503133565187e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,9.690679144114256e-05,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,7.157523214118555e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82891845703125,0.0,0.0,9.690690058050676e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,0.0004596829239744,287.3355407714844,294.1499938964844,292.8690185546875,292.3149108886719,294.68035888671875,293.2627868652344,285.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980524928309,3.586396530863567e-07,0.0009801662527024,-0.0084485812112689,0.0,0.0,0.0,-0.0065908236429095,60.0,11.242462158203123,-0.0,-6.555053033707736e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240051269531,0.0,0.0,9.200359636452048e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157958984375,0.0,0.0,9.688422142062336e-05,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81494140625,0.0,0.0,7.155856292229146e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,9.688433055998756e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310241699219,0.0,0.0,0.0004595758509822,287.3245849609375,294.1499938964844,292.83917236328125,292.3072509765625,294.664306640625,293.2361755371094,285.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802959393709,3.559692061116948e-07,0.0009799399413168,-0.0083786053583025,0.0,0.0,0.0,-0.0065775816328823,60.0,11.210698127746582,-0.0,-6.551999121029439e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026428222656,0.0,0.0,9.213327575707808e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945556640625,0.0,0.0,9.702077659312636e-05,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,7.165942224673927e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,9.702088573249056e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,0.0004602236440405,287.3028564453125,294.1499938964844,292.7824401855469,292.2923278808594,294.6319274902344,293.18096923828125,285.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.721224288710801e-07,0.0009813045617192,-0.008801881223917,0.0,0.0,0.0,-0.0066576595418155,60.0,11.162452697753906,-0.0,-6.570481048129295e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026428222656,0.0,0.0,9.213327575707808e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945556640625,0.0,0.0,9.702077659312636e-05,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,7.165942224673927e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,9.702088573249056e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,0.0004602236440405,287.3028564453125,294.1499938964844,292.7824401855469,292.2923278808594,294.6319274902344,293.18096923828125,285.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.721224288710801e-07,0.0009813045617192,-0.008801881223917,0.0,0.0,0.0,-0.0066576595418155,60.0,11.162452697753906,-0.0,-6.570481048129295e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.781494140625,0.0,0.0,9.250707807950675e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77349853515625,0.0,0.0,9.741440590005368e-05,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726745605469,0.0,0.0,7.195015496108681e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77587890625,0.0,0.0,9.741451503941788e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,0.0004620908584911,287.2814636230469,294.1499938964844,292.7300720214844,292.2780456542969,294.598876953125,293.11676025390625,285.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856591932475,4.186867386124504e-07,0.0009852405637502,-0.0100220143795013,0.0,0.0,0.0,-0.0068885087966918,60.0,11.1451997756958,-0.0,-6.623903203717418e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.781494140625,0.0,0.0,9.250707807950675e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77349853515625,0.0,0.0,9.741440590005368e-05,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726745605469,0.0,0.0,7.195015496108681e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77587890625,0.0,0.0,9.741451503941788e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,0.0004620908584911,287.2814636230469,294.1499938964844,292.7300720214844,292.2780456542969,294.598876953125,293.11676025390625,285.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856591932475,4.186867386124504e-07,0.0009852405637502,-0.0100220143795013,0.0,0.0,0.0,-0.0068885087966918,60.0,11.1451997756958,-0.0,-6.623903203717418e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76043701171875,0.0,0.0,9.289408626500516e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525329589844,0.0,0.0,9.782193956198172e-05,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,7.225115405162796e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548828125,0.0,0.0,9.782204870134592e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,0.0004640240513253,287.26025390625,294.1499938964844,292.6824951171875,292.2644958496094,294.5655212402344,293.0487670898437,285.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897822747007,4.668964947995846e-07,0.0009893153328448,-0.0112852156162261,0.0,0.0,0.0,-0.0071275136433541,60.0,11.135957717895508,-0.0,-6.679440645029899e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76043701171875,0.0,0.0,9.289408626500516e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525329589844,0.0,0.0,9.782193956198172e-05,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,7.225115405162796e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548828125,0.0,0.0,9.782204870134592e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,0.0004640240513253,287.26025390625,294.1499938964844,292.6824951171875,292.2644958496094,294.5655212402344,293.0487670898437,285.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897822747007,4.668964947995846e-07,0.0009893153328448,-0.0112852156162261,0.0,0.0,0.0,-0.0071275136433541,60.0,11.135957717895508,-0.0,-6.679440645029899e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
