time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053580,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73956298828125,0.0,0.0,9.325006976723672e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,9.819681145017968e-05,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,7.25280333426781e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73406982421875,0.0,0.0,9.819692058954388e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,0.0004658022953663,287.2392883300781,294.1499938964844,292.6402587890625,292.2517395019531,294.53192138671875,292.9809875488281,285.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993579160422,5.112423764330742e-07,0.0009930679807439,-0.0124471262097358,0.0,0.0,0.0,-0.0073473853990435,60.0,11.130111694335938,-0.0,-6.730731172410742e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73956298828125,0.0,0.0,9.325006976723672e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,9.819681145017968e-05,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,7.25280333426781e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73406982421875,0.0,0.0,9.819692058954388e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,0.0004658022953663,287.2392883300781,294.1499938964844,292.6402587890625,292.2517395019531,294.53192138671875,292.9809875488281,285.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993579160422,5.112423764330742e-07,0.0009930679807439,-0.0124471262097358,0.0,0.0,0.0,-0.0073473853990435,60.0,11.130111694335938,-0.0,-6.730731172410742e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,9.341674740426242e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,9.83723293757066e-05,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.0,0.0,7.265766907949e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,9.837243851507084e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,0.0004666348686441,287.2288818359375,294.1499938964844,292.6212463378906,292.2456970214844,294.5150756835937,292.94744873046875,285.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953588014468,5.320056288837804e-07,0.0009948267834261,-0.0129911256954073,0.0,0.0,0.0,-0.0074503407813608,60.0,11.127363204956056,-0.0,-6.754812886811123e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71875,0.0,0.0,9.355238580610604e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,9.851517097558826e-05,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,7.276317046489567e-05,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133483886719,0.0,0.0,9.851528011495247e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253723144531,0.0,0.0,0.000467312434921,287.218505859375,294.1499938964844,292.603759765625,292.2398986816406,294.4981689453125,292.91424560546875,285.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967986261472,5.489023919835745e-07,0.0009962497279047,-0.0134338242933154,0.0,0.0,0.0,-0.0075340820476412,60.0,11.12411403656006,-0.0,-6.774443050971969e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981811523437,0.0,0.0,9.374665387440471e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,9.871974179986864e-05,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,7.291425572475418e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,9.871984366327524e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046813964844,0.0,0.0,0.0004682828439399,287.197998046875,294.1499938964844,292.5735168457031,292.22900390625,294.4644470214844,292.8522033691406,285.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988689562305,5.731017722609977e-07,0.0009982958436012,-0.0140678295865654,0.0,0.0,0.0,-0.0076540568843483,60.0,11.112587928771973,-0.0,-6.802605412303819e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981811523437,0.0,0.0,9.374665387440471e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,9.871974179986864e-05,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,7.291425572475418e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,9.871984366327524e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046813964844,0.0,0.0,0.0004682828439399,287.197998046875,294.1499938964844,292.5735168457031,292.22900390625,294.4644470214844,292.8522033691406,285.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988689562305,5.731017722609977e-07,0.0009982958436012,-0.0140678295865654,0.0,0.0,0.0,-0.0076540568843483,60.0,11.112587928771973,-0.0,-6.802605412303819e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,9.386555757373571e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,9.884495375445113e-05,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694641113281,0.0,0.0,7.300674042198807e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,9.884505561785772e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,0.0004688768240157,287.17779541015625,294.1499938964844,292.54998779296875,292.2191772460937,294.43084716796875,292.79620361328125,285.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001361370086,5.879135756003961e-07,0.0009995482396334,-0.0144558791071176,0.0,0.0,0.0,-0.0077274907380342,60.0,11.095614433288574,-0.0,-6.81987160078279e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,9.386555757373571e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,9.884495375445113e-05,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694641113281,0.0,0.0,7.300674042198807e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,9.884505561785772e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,0.0004688768240157,287.17779541015625,294.1499938964844,292.54998779296875,292.2191772460937,294.43084716796875,292.79620361328125,285.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001361370086,5.879135756003961e-07,0.0009995482396334,-0.0144558791071176,0.0,0.0,0.0,-0.0077274907380342,60.0,11.095614433288574,-0.0,-6.81987160078279e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6577453613281,0.0,0.0,9.394119115313516e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502990722656,0.0,0.0,9.892459638649598e-05,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495361328125,0.0,0.0,7.306555926334113e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65252685546875,0.0,0.0,9.892469824990258e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,0.0004692546208389,287.1581420898437,294.1499938964844,292.53082275390625,292.21044921875,294.397705078125,292.7489013671875,285.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009397519752,5.973338375042658e-07,0.0010003424249589,-0.014702676795423,0.0,0.0,0.0,-0.0077741821296513,60.0,11.075021743774414,-0.0,-6.830864407447734e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6577453613281,0.0,0.0,9.394119115313516e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502990722656,0.0,0.0,9.892459638649598e-05,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495361328125,0.0,0.0,7.306555926334113e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65252685546875,0.0,0.0,9.892469824990258e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,0.0004692546208389,287.1581420898437,294.1499938964844,292.53082275390625,292.21044921875,294.397705078125,292.7489013671875,285.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009397519752,5.973338375042658e-07,0.0010003424249589,-0.014702676795423,0.0,0.0,0.0,-0.0077741821296513,60.0,11.075021743774414,-0.0,-6.830864407447734e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.637939453125,0.0,0.0,9.401665738550946e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,9.90040716715157e-05,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298217773437,0.0,0.0,7.312426168937236e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327819824219,0.0,0.0,9.90041735349223e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,0.0004696316318586,287.1387634277344,294.1499938964844,292.5133056640625,292.2027282714844,294.3648376464844,292.706787109375,285.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001743832603,6.067344884286285e-07,0.0010011370759457,-0.0149489566683769,0.0,0.0,0.0,-0.0078207869082689,60.0,11.05503273010254,-0.0,-6.841843003257966e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.637939453125,0.0,0.0,9.401665738550946e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,9.90040716715157e-05,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298217773437,0.0,0.0,7.312426168937236e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327819824219,0.0,0.0,9.90041735349223e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,0.0004696316318586,287.1387634277344,294.1499938964844,292.5133056640625,292.2027282714844,294.3648376464844,292.706787109375,285.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001743832603,6.067344884286285e-07,0.0010011370759457,-0.0149489566683769,0.0,0.0,0.0,-0.0078207869082689,60.0,11.05503273010254,-0.0,-6.841843003257966e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,9.405441960552709e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,9.904383477987722e-05,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200866699219,0.0,0.0,7.31536274543032e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,9.90439366432838e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,0.0004698202537838,287.1292419433594,294.1499938964844,292.5051574707031,292.1992492675781,294.3485717773437,292.6879577636719,285.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021461639553,6.114382244959415e-07,0.001001534750685,-0.0150721836835145,0.0,0.0,0.0,-0.0078441072255373,60.0,11.045560836791992,-0.0,-6.847339761861805e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,9.409220365341751e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61114501953125,0.0,0.0,9.908361971611156e-05,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103820800781,0.0,0.0,7.318300777114928e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,9.908372157951816e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246032714844,0.0,0.0,0.0004700089921243,287.1197814941406,294.1499938964844,292.4974060058594,292.19598388671875,294.3323669433594,292.6700439453125,285.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025487281382,6.161441206131713e-07,0.0010019325418397,-0.0151954675093293,0.0,0.0,0.0,-0.0078674377873539,60.0,11.03635597229004,-0.0,-6.852841494264794e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,9.416782995685936e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,9.91632550721988e-05,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,7.324182661250234e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59393310546875,0.0,0.0,9.91633569356054e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051025390625,0.0,0.0,0.0004703867598436,287.1009826660156,294.1499938964844,292.48309326171875,292.190185546875,294.3001403808594,292.6358642578125,285.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.255643256736221e-07,0.0010027289390563,-0.0154422540217638,0.0,0.0,0.0,-0.0079141398891806,60.0,11.018525123596191,-0.0,-6.863860591010963e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,9.416782995685936e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,9.91632550721988e-05,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,7.324182661250234e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59393310546875,0.0,0.0,9.91633569356054e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051025390625,0.0,0.0,0.0004703867598436,287.1009826660156,294.1499938964844,292.48309326171875,292.190185546875,294.3001403808594,292.6358642578125,285.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.255643256736221e-07,0.0010027289390563,-0.0154422540217638,0.0,0.0,0.0,-0.0079141398891806,60.0,11.018525123596191,-0.0,-6.863860591010963e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57977294921875,0.0,0.0,9.42437254707329e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,9.92431814665906e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719909667969,0.0,0.0,7.33008564566262e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,9.92432833299972e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,0.000470765895443,287.0824890136719,294.1499938964844,292.47027587890625,292.1852722167969,294.26824951171875,292.6053771972656,285.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350182388814574e-07,0.0010035280138254,-0.0156899206340312,0.0,0.0,0.0,-0.0079610086977481,60.0,11.002132415771484,-0.0,-6.874928004663161e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57977294921875,0.0,0.0,9.42437254707329e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,9.92431814665906e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719909667969,0.0,0.0,7.33008564566262e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,9.92432833299972e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,0.000470765895443,287.0824890136719,294.1499938964844,292.47027587890625,292.1852722167969,294.26824951171875,292.6053771972656,285.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350182388814574e-07,0.0010035280138254,-0.0156899206340312,0.0,0.0,0.0,-0.0079610086977481,60.0,11.002132415771484,-0.0,-6.874928004663161e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.560791015625,0.0,0.0,9.4319912022911e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,9.93234061752446e-05,299.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,7.336011185543612e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,9.93235080386512e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,0.0004711464862339,287.06427001953125,294.1499938964844,292.4590148925781,292.1811828613281,294.2367553710937,292.5782775878906,285.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445081908168504e-07,0.0010043302318081,-0.0159385278820991,0.0,0.0,0.0,-0.00800805632025,60.0,10.98720932006836,-0.0,-6.886046577392335e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.560791015625,0.0,0.0,9.4319912022911e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,9.93234061752446e-05,299.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,7.336011185543612e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,9.93235080386512e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,0.0004711464862339,287.06427001953125,294.1499938964844,292.4590148925781,292.1811828613281,294.2367553710937,292.5782775878906,285.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445081908168504e-07,0.0010043302318081,-0.0159385278820991,0.0,0.0,0.0,-0.00800805632025,60.0,10.98720932006836,-0.0,-6.886046577392335e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,9.439636050956324e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,9.940391464624554e-05,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,7.341957098105922e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53717041015625,0.0,0.0,9.940401650965214e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54791259765625,0.0,0.0,0.0004715283866971,287.0463256835937,294.1499938964844,292.4491882324219,292.17791748046875,294.2056579589844,292.5543212890625,285.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057892650365,6.540310550917638e-07,0.0010051351273432,-0.0161879956722259,0.0,0.0,0.0,-0.008055267855525,60.0,10.973750114440918,-0.0,-6.897212756484805e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,9.439636050956324e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,9.940391464624554e-05,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,7.341957098105922e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53717041015625,0.0,0.0,9.940401650965214e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54791259765625,0.0,0.0,0.0004715283866971,287.0463256835937,294.1499938964844,292.4491882324219,292.17791748046875,294.2056579589844,292.5543212890625,285.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057892650365,6.540310550917638e-07,0.0010051351273432,-0.0161879956722259,0.0,0.0,0.0,-0.008055267855525,60.0,10.973750114440918,-0.0,-6.897212756484805e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,9.443468297831714e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52587890625,0.0,0.0,9.94442671071738e-05,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,7.344937330344692e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52789306640625,0.0,0.0,9.944436169462278e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386047363281,0.0,0.0,0.00047171980259,287.0375061035156,294.1499938964844,292.44482421875,292.17657470703125,294.1903076171875,292.5437927246094,285.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061975335702,6.588040264432493e-07,0.001005538739264,-0.0163130294531583,0.0,0.0,0.0,-0.0080789308995008,60.0,10.967728614807127,-0.0,-6.902813254328066e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,9.447302727494387e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,9.948464867193252e-05,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,7.347919745370746e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,9.94847432593815e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293273925781,0.0,0.0,0.0004719113640021,287.0287475585937,294.1499938964844,292.4408264160156,292.1754150390625,294.175048828125,292.53387451171875,285.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.635808063037985e-07,0.0010059424676001,-0.0164381638169288,0.0,0.0,0.0,-0.0081026125699281,60.0,10.962007522583008,-0.0,-6.908419436513213e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,9.454978862777352e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,9.95654845610261e-05,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,7.353890396188945e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,9.956557914847508e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,0.0004722948069684,287.0113525390625,294.1499938964844,292.4338684082031,292.1736145019531,294.144775390625,292.5152282714844,285.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.731423809469561e-07,0.0010067506227642,-0.0166886374354362,0.0,0.0,0.0,-0.0081500150263309,60.0,10.951165199279783,-0.0,-6.919649564451903e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,9.454978862777352e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,9.95654845610261e-05,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,7.353890396188945e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,9.956557914847508e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,0.0004722948069684,287.0113525390625,294.1499938964844,292.4338684082031,292.1736145019531,294.144775390625,292.5152282714844,285.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.731423809469561e-07,0.0010067506227642,-0.0166886374354362,0.0,0.0,0.0,-0.0081500150263309,60.0,10.951165199279783,-0.0,-6.919649564451903e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.462659363634884e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,9.964636410586536e-05,299.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,7.359863957390189e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,9.964645869331434e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,0.0004726784827653,286.9942626953125,294.1499938964844,292.4282531738281,292.1724853515625,294.1149597167969,292.499267578125,285.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827093557149055e-07,0.0010075593600049,-0.0169392507523298,0.0,0.0,0.0,-0.0081974444910883,60.0,10.941727638244627,-0.0,-6.930894613788041e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.462659363634884e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,9.964636410586536e-05,299.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,7.359863957390189e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,9.964645869331434e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,0.0004726784827653,286.9942626953125,294.1499938964844,292.4282531738281,292.1724853515625,294.1149597167969,292.499267578125,285.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827093557149055e-07,0.0010075593600049,-0.0169392507523298,0.0,0.0,0.0,-0.0081974444910883,60.0,10.941727638244627,-0.0,-6.930894613788041e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,9.470334043726324e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46240234375,0.0,0.0,9.97271781670861e-05,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,7.365832425421104e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,9.972727275453508e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745788574219,0.0,0.0,0.0004730618384201,286.9774475097656,294.1499938964844,292.4239807128906,292.1719970703125,294.0856018066406,292.48565673828125,285.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.922688839949842e-07,0.0010083673987537,-0.0171896666288375,0.0,0.0,0.0,-0.0082448376342654,60.0,10.93354320526123,-0.0,-6.942140373666916e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,9.470334043726324e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46240234375,0.0,0.0,9.97271781670861e-05,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,7.365832425421104e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,9.972727275453508e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745788574219,0.0,0.0,0.0004730618384201,286.9774475097656,294.1499938964844,292.4239807128906,292.1719970703125,294.0856018066406,292.48565673828125,285.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.922688839949842e-07,0.0010083673987537,-0.0171896666288375,0.0,0.0,0.0,-0.0082448376342654,60.0,10.93354320526123,-0.0,-6.942140373666916e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.47799562709406e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,9.980786126106976e-05,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,7.37179143470712e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,9.980794857256114e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,0.0004734445537906,286.9609069824219,294.1499938964844,292.4210205078125,292.17205810546875,294.0567321777344,292.47418212890625,285.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.018126666480384e-07,0.001009174156934,-0.0174396652728319,0.0,0.0,0.0,-0.0082921516150236,60.0,10.926522254943848,-0.0,-6.953376896490226e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.47799562709406e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,9.980786126106976e-05,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,7.37179143470712e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,9.980794857256114e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,0.0004734445537906,286.9609069824219,294.1499938964844,292.4210205078125,292.17205810546875,294.0567321777344,292.47418212890625,285.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.018126666480384e-07,0.001009174156934,-0.0174396652728319,0.0,0.0,0.0,-0.0082921516150236,60.0,10.926522254943848,-0.0,-6.953376896490226e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.481819142820314e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,9.984812641050668e-05,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,7.374765118584037e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,9.984821372199804e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,0.0004736355622299,286.9527587890625,294.1499938964844,292.4200134277344,292.1723022460937,294.04254150390625,292.4694519042969,285.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010283245705,7.06575406184129e-07,0.0010095766047015,-0.0175644233822822,0.0,0.0,0.0,-0.0083157634362578,60.0,10.923554420471191,-0.0,-6.958987341931788e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,9.48563974816352e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.988835518015549e-05,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,7.37773661967367e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.988844249164686e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,0.0004738263960462,286.9446716308594,294.1499938964844,292.4193115234375,292.17266845703125,294.0284729003906,292.46514892578125,285.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106902336701,7.113340529940615e-07,0.0010099789360538,-0.017689075320959,0.0,0.0,0.0,-0.0083393556997179,60.0,10.920811653137209,-0.0,-6.964595655745144e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.493270772509276e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,9.996871085604651e-05,299.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,7.383671618299559e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.99687981675379e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,0.0004742075980175,286.9286499023437,294.1499938964844,292.4188537597656,292.1737365722656,294.0005798339844,292.4573669433594,285.9580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115032782778,7.208394663393847e-07,0.001010782434605,-0.0179380625486373,0.0,0.0,0.0,-0.0083864796906709,60.0,10.915793418884276,-0.0,-6.975804467401758e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.493270772509276e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,9.996871085604651e-05,299.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,7.383671618299559e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.99687981675379e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,0.0004742075980175,286.9286499023437,294.1499938964844,292.4188537597656,292.1737365722656,294.0005798339844,292.4573669433594,285.9580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115032782778,7.208394663393847e-07,0.001010782434605,-0.0179380625486373,0.0,0.0,0.0,-0.0083864796906709,60.0,10.915793418884276,-0.0,-6.975804467401758e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,9.500889427727088e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,0.0001000489355647,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,7.38959715818055e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,0.0001000490301521,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,0.0004745881888084,286.9129333496094,294.1499938964844,292.4195556640625,292.17529296875,293.9732666015625,292.4515075683594,285.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.303295319616154e-07,0.0010115846525877,-0.0181866455823183,0.0,0.0,0.0,-0.0084335282444953,60.0,10.91179656982422,-0.0,-6.987004752545546e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,9.500889427727088e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,0.0001000489355647,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,7.38959715818055e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,0.0001000490301521,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,0.0004745881888084,286.9129333496094,294.1499938964844,292.4195556640625,292.17529296875,293.9732666015625,292.4515075683594,285.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.303295319616154e-07,0.0010115846525877,-0.0181866455823183,0.0,0.0,0.0,-0.0084335282444953,60.0,10.91179656982422,-0.0,-6.987004752545546e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
