time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055860,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,9.508510993327944e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,0.0001001291966531,299.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,7.395524880848825e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,0.0001001292912405,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,0.0004749689251184,286.8974609375,294.1499938964844,292.42144775390625,292.1772155761719,293.9465026855469,292.4472961425781,285.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131270391866,7.398236903100042e-07,0.0010123872198164,-0.0184353310614824,0.0,0.0,0.0,-0.0084805972874164,60.0,10.908699989318848,-0.0,-6.998218538001312e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,9.508510993327944e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,0.0001001291966531,299.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,7.395524880848825e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,0.0001001292912405,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,0.0004749689251184,286.8974609375,294.1499938964844,292.42144775390625,292.1772155761719,293.9465026855469,292.4472961425781,285.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131270391866,7.398236903100042e-07,0.0010123872198164,-0.0184353310614824,0.0,0.0,0.0,-0.0084805972874164,60.0,10.908699989318848,-0.0,-6.998218538001312e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,9.516152931610122e-05,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0001002096687443,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,7.40146788302809e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,0.0001002097560558,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,0.0004753506509587,286.8822631835937,294.1499938964844,292.4244384765625,292.1794738769531,293.9202575683594,292.444580078125,285.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.493426323890162e-07,0.0010131918825209,-0.0186846628785133,0.0,0.0,0.0,-0.0085277892649173,60.0,10.90638542175293,-0.0,-7.009470692764809e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,9.516152931610122e-05,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0001002096687443,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,7.40146788302809e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,0.0001002097560558,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,0.0004753506509587,286.8822631835937,294.1499938964844,292.4244384765625,292.1794738769531,293.9202575683594,292.444580078125,285.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.493426323890162e-07,0.0010131918825209,-0.0186846628785133,0.0,0.0,0.0,-0.0085277892649173,60.0,10.90638542175293,-0.0,-7.009470692764809e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,9.519990271655844e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,0.0001002500794129,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,7.404452480841428e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,0.0001002501667244,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,0.0004755423287861,286.8747863769531,294.1499938964844,292.4263610839844,292.18072509765625,293.9073791503906,292.4437561035156,285.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014350214973,7.541223681073461e-07,0.0010135960765182,-0.0188098587095737,0.0,0.0,0.0,-0.0085514858365058,60.0,10.905532836914062,-0.0,-7.015123770770515e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.523838525637984e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,0.0001002906064968,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,7.407445809803903e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,0.0001002906938083,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,0.0004757345595862,286.8673400878906,294.1499938964844,292.42852783203125,292.1820373535156,293.89459228515625,292.44317626953125,285.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.589162009935535e-07,0.0010140013182535,-0.0189354233443737,0.0,0.0,0.0,-0.0085752522572875,60.0,10.904800415039062,-0.0,-7.020796033430089e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,9.531580144539475e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,0.0001003721263259,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.325927734375,0.0,0.0,7.41346666472964e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,0.0001003722136374,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,0.0004761212912853,286.8525390625,294.1499938964844,292.4336853027344,292.18487548828125,293.8692321777344,292.4425964355469,285.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68559118569101e-07,0.0010148163419216,-0.0191879961639642,0.0,0.0,0.0,-0.008623057976365,60.0,10.903586387634276,-0.0,-7.032213034108281e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,9.531580144539475e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,0.0001003721263259,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.325927734375,0.0,0.0,7.41346666472964e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,0.0001003722136374,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,0.0004761212912853,286.8525390625,294.1499938964844,292.4336853027344,292.18487548828125,293.8692321777344,292.4425964355469,285.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68559118569101e-07,0.0010148163419216,-0.0191879961639642,0.0,0.0,0.0,-0.008623057976365,60.0,10.903586387634276,-0.0,-7.032213034108281e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,9.539473830955104e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103942871094,0.0,0.0,0.0001004552468657,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,7.419606117764488e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,0.0001004553341772,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,0.0004765155899804,286.8380126953125,294.1499938964844,292.4398498535156,292.1878967285156,293.844482421875,292.44366455078125,286.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.783917794768058e-07,0.0010156474309042,-0.0194455329328775,0.0,0.0,0.0,-0.008671804331243,60.0,10.90312385559082,-0.0,-7.043864513889275e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,9.539473830955104e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103942871094,0.0,0.0,0.0001004552468657,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,7.419606117764488e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,0.0001004553341772,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,0.0004765155899804,286.8380126953125,294.1499938964844,292.4398498535156,292.1878967285156,293.844482421875,292.44366455078125,286.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.783917794768058e-07,0.0010156474309042,-0.0194455329328775,0.0,0.0,0.0,-0.008671804331243,60.0,10.90312385559082,-0.0,-7.043864513889275e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,9.547472291160376e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,0.000100539480627,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,7.425827061524615e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,0.0001005395606625,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,0.0004769151564687,286.8236389160156,294.1499938964844,292.447021484375,292.19110107421875,293.8200378417969,292.4455871582031,286.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017278060317,7.883553507781471e-07,0.0010164896957576,-0.0197064969688653,0.0,0.0,0.0,-0.008721200749278,60.0,10.903037071228027,-0.0,-7.05568012904223e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,9.547472291160376e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,0.000100539480627,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,7.425827061524615e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,0.0001005395606625,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,0.0004769151564687,286.8236389160156,294.1499938964844,292.447021484375,292.19110107421875,293.8200378417969,292.4455871582031,286.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017278060317,7.883553507781471e-07,0.0010164896957576,-0.0197064969688653,0.0,0.0,0.0,-0.008721200749278,60.0,10.903037071228027,-0.0,-7.05568012904223e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842712402344,0.0,0.0,9.555766155244784e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785339355469,0.0,0.0,0.0001006268212222,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779541015625,0.0,0.0,7.43227792554535e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,0.0001006269012577,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891845703125,0.0,0.0,0.0004773294785991,286.8095703125,294.1499938964844,292.4551086425781,292.19439697265625,293.7962951660156,292.44927978515625,286.0223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181616526097,7.986869832166121e-07,0.0010173630435019,-0.0199770964682102,0.0,0.0,0.0,-0.0087724206969141,60.0,10.90370273590088,-0.0,-7.067943386118716e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842712402344,0.0,0.0,9.555766155244784e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785339355469,0.0,0.0,0.0001006268212222,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779541015625,0.0,0.0,7.43227792554535e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,0.0001006269012577,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891845703125,0.0,0.0,0.0004773294785991,286.8095703125,294.1499938964844,292.4551086425781,292.19439697265625,293.7962951660156,292.44927978515625,286.0223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181616526097,7.986869832166121e-07,0.0010173630435019,-0.0199770964682102,0.0,0.0,0.0,-0.0087724206969141,60.0,10.90370273590088,-0.0,-7.067943386118716e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763671875,0.0,0.0,9.559973841533063e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27069091796875,0.0,0.0,0.0001006711245281,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27008056640625,0.0,0.0,7.435549923684448e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723693847656,0.0,0.0,0.0001006712045636,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28125,0.0,0.0,0.0004775396373588,286.8025817871094,294.1499938964844,292.4595031738281,292.1960754394531,293.7845458984375,292.451416015625,286.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.03927775905322e-07,0.0010178065858781,-0.0201143585145473,0.0,0.0,0.0,-0.0087984064593911,60.0,10.904167175292969,-0.0,-7.074168451026709e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685241699219,0.0,0.0,9.564276115270332e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26287841796875,0.0,0.0,0.0001007164319162,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26226806640625,0.0,0.0,7.438896136591211e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,0.0001007165119517,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733764648437,0.0,0.0,0.0004777545400429,286.795654296875,294.1499938964844,292.4641418457031,292.1977844238281,293.77294921875,292.4539489746094,286.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.092873144960322e-07,0.0010182595578953,-0.0202547293156385,0.0,0.0,0.0,-0.0088249761611223,60.0,10.90478801727295,-0.0,-7.08053633502459e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529296875,0.0,0.0,9.573075658408924e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2473449707031,0.0,0.0,0.0001008090985123,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24676513671875,0.0,0.0,7.445740629918873e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489929199219,0.0,0.0,0.0001008091785479,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577209472656,0.0,0.0,0.000478194153402,286.78192138671875,294.1499938964844,292.4740295410156,292.201171875,293.75006103515625,292.4596862792969,286.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.202490562325693e-07,0.0010191856417804,-0.0205418225377798,0.0,0.0,0.0,-0.0088793179020285,60.0,10.906305313110352,-0.0,-7.093570530969373e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529296875,0.0,0.0,9.573075658408924e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2473449707031,0.0,0.0,0.0001008090985123,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24676513671875,0.0,0.0,7.445740629918873e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489929199219,0.0,0.0,0.0001008091785479,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577209472656,0.0,0.0,0.000478194153402,286.78192138671875,294.1499938964844,292.4740295410156,292.201171875,293.75006103515625,292.4596862792969,286.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.202490562325693e-07,0.0010191856417804,-0.0205418225377798,0.0,0.0,0.0,-0.0088793179020285,60.0,10.906305313110352,-0.0,-7.093570530969373e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.237548828125,0.0,0.0,9.582408529240638e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320251464844,0.0,0.0,0.0001009073748718,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314758300781,0.0,0.0,7.452999125234783e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336730957031,0.0,0.0,0.0001009074549074,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422790527344,0.0,0.0,0.0004786603385582,286.7685241699219,294.1499938964844,292.4847717285156,292.2045288085937,293.7279357910156,292.4670715332031,286.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.318746154145629e-07,0.001020168303512,-0.0208462979644536,0.0,0.0,0.0,-0.0089369537308812,60.0,10.908491134643556,-0.0,-7.107407640205565e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.237548828125,0.0,0.0,9.582408529240638e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320251464844,0.0,0.0,0.0001009073748718,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314758300781,0.0,0.0,7.452999125234783e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336730957031,0.0,0.0,0.0001009074549074,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422790527344,0.0,0.0,0.0004786603385582,286.7685241699219,294.1499938964844,292.4847717285156,292.2045288085937,293.7279357910156,292.4670715332031,286.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.318746154145629e-07,0.001020168303512,-0.0208462979644536,0.0,0.0,0.0,-0.0089369537308812,60.0,10.908491134643556,-0.0,-7.107407640205565e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,9.591965499566868e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168273925781,0.0,0.0,0.0001010080159176,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162780761719,0.0,0.0,7.460432243533432e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21844482421875,0.0,0.0,0.0001010080959531,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269592285156,0.0,0.0,0.0004791377286892,286.7552185058594,294.1499938964844,292.496337890625,292.20782470703125,293.7060852050781,292.4750366210937,286.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220182593911,8.437796736870951e-07,0.0010211744811385,-0.0211580842733383,0.0,0.0,0.0,-0.0089959735050797,60.0,10.910887718200684,-0.0,-7.121590783754074e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,9.591965499566868e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168273925781,0.0,0.0,0.0001010080159176,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162780761719,0.0,0.0,7.460432243533432e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21844482421875,0.0,0.0,0.0001010080959531,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269592285156,0.0,0.0,0.0004791377286892,286.7552185058594,294.1499938964844,292.496337890625,292.20782470703125,293.7060852050781,292.4750366210937,286.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220182593911,8.437796736870951e-07,0.0010211744811385,-0.0211580842733383,0.0,0.0,0.0,-0.0089959735050797,60.0,10.910887718200684,-0.0,-7.121590783754074e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073669433594,0.0,0.0,9.602458885638045e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2019958496094,0.0,0.0,0.0001011185158859,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2014465332031,0.0,0.0,7.4685929575935e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035827636719,0.0,0.0,0.0001011185886454,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21197509765625,0.0,0.0,0.0004796618886757,286.74237060546875,294.1499938964844,292.5086669921875,292.2109680175781,293.6853942871094,292.4851989746094,286.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023136312142,8.56850761010719e-07,0.001022279378958,-0.0215004030615091,0.0,0.0,0.0,-0.009060775861144,60.0,10.914084434509276,-0.0,-7.137179380833913e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073669433594,0.0,0.0,9.602458885638045e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2019958496094,0.0,0.0,0.0001011185158859,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2014465332031,0.0,0.0,7.4685929575935e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035827636719,0.0,0.0,0.0001011185886454,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21197509765625,0.0,0.0,0.0004796618886757,286.74237060546875,294.1499938964844,292.5086669921875,292.2109680175781,293.6853942871094,292.4851989746094,286.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023136312142,8.56850761010719e-07,0.001022279378958,-0.0215004030615091,0.0,0.0,0.0,-0.009060775861144,60.0,10.914084434509276,-0.0,-7.137179380833913e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19989013671875,0.0,0.0,9.607549145584926e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19451904296875,0.0,0.0,0.0001011721178656,298.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939697265625,0.0,0.0,7.472552533727139e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961364746094,0.0,0.0,0.0001011721979011,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044677734375,0.0,0.0,0.0004799161688424,286.73590087890625,294.1499938964844,292.51513671875,292.2124938964844,293.6749267578125,292.4900207519531,286.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236799716949,8.631918717583176e-07,0.0010228167520835,-0.0216664671897888,0.0,0.0,0.0,-0.0090922191739082,60.0,10.915610313415527,-0.0,-7.14474808205523e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1924743652344,0.0,0.0,9.613009024178608e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1871643066406,0.0,0.0,0.0001012296124827,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1866149902344,0.0,0.0,7.476798782590777e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1887512207031,0.0,0.0,0.0001012296852422,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.197021484375,0.0,0.0,0.0004801889008376,286.72955322265625,294.1499938964844,292.5217590332031,292.2139587402344,293.6647644042969,292.49542236328125,286.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242611169815,8.699931299815944e-07,0.0010233910288661,-0.0218445807695388,0.0,0.0,0.0,-0.0091259349137544,60.0,10.91728687286377,-0.0,-7.152870296067705e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842346191406,0.0,0.0,9.619245247449726e-05,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.178955078125,0.0,0.0,0.0001012952852761,298.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17840576171875,0.0,0.0,7.481649663532153e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805114746094,0.0,0.0,0.0001012953653116,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1887512207031,0.0,0.0,0.0004805004573427,286.7225036621094,294.1499938964844,292.5293884277344,292.21551513671875,293.65350341796875,292.5016784667969,286.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249254992231,8.777619768807199e-07,0.0010240477276965,-0.0220480319112539,0.0,0.0,0.0,-0.0091644497588276,60.0,10.919231414794922,-0.0,-7.16215353691041e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.177734375,0.0,0.0,9.624168160371482e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1724853515625,0.0,0.0,0.0001013471264741,298.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719665527344,0.0,0.0,7.485478272428736e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1740417480469,0.0,0.0,0.0001013471992337,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1822509765625,0.0,0.0,0.0004807463556062,286.7169494628906,294.1499938964844,292.5355529785156,292.2167053222656,293.6446533203125,292.506591796875,286.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254491353407,8.838940175337484e-07,0.0010245651938021,-0.0222086161375045,0.0,0.0,0.0,-0.0091948462650179,60.0,10.92075538635254,-0.0,-7.169485627400719e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.163330078125,0.0,0.0,9.635802416596562e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581726074219,0.0,0.0,0.0001014696390484,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576232910156,0.0,0.0,7.494526653317735e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1596984863281,0.0,0.0,0.0001014697190839,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16778564453125,0.0,0.0,0.0004813275299966,286.7047424316406,294.1499938964844,292.54998779296875,292.2191772460937,293.6256408691406,292.5196838378906,286.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266887256875,8.983872703538509e-07,0.001025790348649,-0.0225881524384021,0.0,0.0,0.0,-0.0092666987329721,60.0,10.925195693969728,-0.0,-7.186829265037886e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.163330078125,0.0,0.0,9.635802416596562e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581726074219,0.0,0.0,0.0001014696390484,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576232910156,0.0,0.0,7.494526653317735e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1596984863281,0.0,0.0,0.0001014697190839,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16778564453125,0.0,0.0,0.0004813275299966,286.7047424316406,294.1499938964844,292.54998779296875,292.2191772460937,293.6256408691406,292.5196838378906,286.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266887256875,8.983872703538509e-07,0.001025790348649,-0.0225881524384021,0.0,0.0,0.0,-0.0092666987329721,60.0,10.925195693969728,-0.0,-7.186829265037886e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490173339844,0.0,0.0,9.647319529904053e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439208984375,0.0,0.0,0.0001015909147099,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.14337158203125,0.0,0.0,7.503484084736556e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454467773437,0.0,0.0,0.0001015909874695,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534118652344,0.0,0.0,0.0004819028254132,286.6926574707031,294.1499938964844,292.5657653808594,292.222412109375,293.6069641113281,292.5336608886719,286.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279157431796,9.127335260927794e-07,0.0010270030470564,-0.0229638312011957,0.0,0.0,0.0,-0.0093378219753503,60.0,10.93022632598877,-0.0,-7.204017293815923e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490173339844,0.0,0.0,9.647319529904053e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439208984375,0.0,0.0,0.0001015909147099,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.14337158203125,0.0,0.0,7.503484084736556e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454467773437,0.0,0.0,0.0001015909874695,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534118652344,0.0,0.0,0.0004819028254132,286.6926574707031,294.1499938964844,292.5657653808594,292.222412109375,293.6069641113281,292.5336608886719,286.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279157431796,9.127335260927794e-07,0.0010270030470564,-0.0229638312011957,0.0,0.0,0.0,-0.0093378219753503,60.0,10.93022632598877,-0.0,-7.204017293815923e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347961425781,0.0,0.0,9.658435737947002e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1297607421875,0.0,0.0,0.000101707977592,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.12921142578125,0.0,0.0,7.51213010516949e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312561035156,0.0,0.0,0.0001017080503515,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1391296386719,0.0,0.0,0.0004824580973945,286.6806945800781,294.1499938964844,292.5834045410156,292.22735595703125,293.58856201171875,292.5482482910156,286.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291012004017,9.265812650482984e-07,0.0010281746508553,-0.0233264435082674,0.0,0.0,0.0,-0.0094064800068736,60.0,10.93596363067627,-0.0,-7.220627651349788e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347961425781,0.0,0.0,9.658435737947002e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1297607421875,0.0,0.0,0.000101707977592,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.12921142578125,0.0,0.0,7.51213010516949e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312561035156,0.0,0.0,0.0001017080503515,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1391296386719,0.0,0.0,0.0004824580973945,286.6806945800781,294.1499938964844,292.5834045410156,292.22735595703125,293.58856201171875,292.5482482910156,286.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291012004017,9.265812650482984e-07,0.0010281746508553,-0.0233264435082674,0.0,0.0,0.0,-0.0094064800068736,60.0,10.93596363067627,-0.0,-7.220627651349788e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278686523437,0.0,0.0,9.663199307397008e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1228332519531,0.0,0.0,0.0001017581453197,298.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.122314453125,0.0,0.0,7.515835022786632e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12432861328125,0.0,0.0,0.0001017582180793,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1321716308594,0.0,0.0,0.0004826960794162,286.6749267578125,294.1499938964844,292.5928649902344,292.2304077148437,293.5800170898437,292.556884765625,286.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029607374221,9.325156042905292e-07,0.0010286748874932,-0.0234818384051322,0.0,0.0,0.0,-0.0094358930364251,60.0,10.94044589996338,-0.0,-7.227752263361253e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1208801269531,0.0,0.0,9.668221173342316e-05,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158752441406,0.0,0.0,0.0001018110197037,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153564453125,0.0,0.0,7.519740756833926e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.11737060546875,0.0,0.0,0.0001018110924633,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251525878906,0.0,0.0,0.0004829469253309,286.6690673828125,294.1499938964844,292.60272216796875,292.2337951660156,293.5712585449219,292.5650939941406,286.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301419533789,9.38770824632229e-07,0.0010292031802237,-0.0236456338316202,0.0,0.0,0.0,-0.0094669023528695,60.0,10.944445610046388,-0.0,-7.235265542249182e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070251464844,0.0,0.0,9.677447087597102e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1020812988281,0.0,0.0,0.0001019081828417,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015930175781,0.0,0.0,7.526916306233034e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1035461425781,0.0,0.0,0.0001019082483253,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112365722656,0.0,0.0,0.0004834077844861,286.6575622558594,294.1499938964844,292.6235656738281,292.2416076660156,293.5542297363281,292.5826110839844,286.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311265941709,9.502641091785337e-07,0.0010301762958988,-0.0239465814083814,0.0,0.0,0.0,-0.0095238899812102,60.0,10.953781127929688,-0.0,-7.24907991411783e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070251464844,0.0,0.0,9.677447087597102e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1020812988281,0.0,0.0,0.0001019081828417,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015930175781,0.0,0.0,7.526916306233034e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1035461425781,0.0,0.0,0.0001019082483253,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112365722656,0.0,0.0,0.0004834077844861,286.6575622558594,294.1499938964844,292.6235656738281,292.2416076660156,293.5542297363281,292.5826110839844,286.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311265941709,9.502641091785337e-07,0.0010301762958988,-0.0239465814083814,0.0,0.0,0.0,-0.0095238899812102,60.0,10.953781127929688,-0.0,-7.24907991411783e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,9.685354598332196e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08856201171875,0.0,0.0,0.0001019914489006,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,7.533066673204303e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09002685546875,0.0,0.0,0.0001019915216602,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975952148437,0.0,0.0,0.0004838028107769,286.6463928222656,294.1499938964844,292.6457824707031,292.2505798339844,293.53826904296875,292.6022033691406,286.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319682769477,9.601143347026664e-07,0.0010310080833733,-0.0242045000195503,0.0,0.0,0.0,-0.0095727201551198,60.0,10.965171813964844,-0.0,-7.260930345864838e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
