time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058200,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,9.685354598332196e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08856201171875,0.0,0.0,0.0001019914489006,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,7.533066673204303e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09002685546875,0.0,0.0,0.0001019915216602,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975952148437,0.0,0.0,0.0004838028107769,286.6463928222656,294.1499938964844,292.6457824707031,292.2505798339844,293.53826904296875,292.6022033691406,286.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319682769477,9.601143347026664e-07,0.0010310080833733,-0.0242045000195503,0.0,0.0,0.0,-0.0095727201551198,60.0,10.965171813964844,-0.0,-7.260930345864838e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799255371094,0.0,0.0,9.6928772109095e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751037597656,0.0,0.0,0.0001020706622512,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746154785156,0.0,0.0,7.538917270721868e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0001020707277348,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08404541015625,0.0,0.0,0.000484178570332,286.6352844238281,294.1499938964844,292.6691589355469,292.26055908203125,293.52252197265625,292.62225341796875,286.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.694846312413574e-07,0.0010318018030375,-0.024449847638607,0.0,0.0,0.0,-0.0096191829070448,60.0,10.976974487304688,-0.0,-7.272212343423234e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799255371094,0.0,0.0,9.6928772109095e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751037597656,0.0,0.0,0.0001020706622512,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746154785156,0.0,0.0,7.538917270721868e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0001020707277348,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08404541015625,0.0,0.0,0.000484178570332,286.6352844238281,294.1499938964844,292.6691589355469,292.26055908203125,293.52252197265625,292.62225341796875,286.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.694846312413574e-07,0.0010318018030375,-0.024449847638607,0.0,0.0,0.0,-0.0096191829070448,60.0,10.976974487304688,-0.0,-7.272212343423234e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668640136719,0.0,0.0,9.69922839431092e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621032714844,0.0,0.0,0.0001021375501295,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616149902344,0.0,0.0,7.543856918346137e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0635070800781,0.0,0.0,0.0001021376156131,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0709228515625,0.0,0.0,0.0004844958311878,286.6247253417969,294.1499938964844,292.6935729980469,292.2713928222656,293.508544921875,292.64501953125,286.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334461694583,9.7739632565208e-07,0.0010324688628315,-0.024657005444169,0.0,0.0,0.0,-0.0096583971753716,60.0,10.9911470413208,-0.0,-7.281744984766193e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668640136719,0.0,0.0,9.69922839431092e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621032714844,0.0,0.0,0.0001021375501295,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616149902344,0.0,0.0,7.543856918346137e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0635070800781,0.0,0.0,0.0001021376156131,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0709228515625,0.0,0.0,0.0004844958311878,286.6247253417969,294.1499938964844,292.6935729980469,292.2713928222656,293.508544921875,292.64501953125,286.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334461694583,9.7739632565208e-07,0.0010324688628315,-0.024657005444169,0.0,0.0,0.0,-0.0096583971753716,60.0,10.9911470413208,-0.0,-7.281744984766193e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06036376953125,0.0,0.0,9.70240289461799e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556640625,0.0,0.0,0.0001021709686028,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.05517578125,0.0,0.0,7.546325650764629e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570373535156,0.0,0.0,0.0001021710413624,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643920898437,0.0,0.0,0.0004846543888561,286.6194763183594,294.1499938964844,292.70611572265625,292.27703857421875,293.5017395019531,292.6564636230469,286.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337849380448,9.813500128075248e-07,0.0010328035568818,-0.0247605238109827,0.0,0.0,0.0,-0.0096780005842447,60.0,10.99850845336914,-0.0,-7.286511305437672e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0538635253906,0.0,0.0,9.705565025797114e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491638183594,0.0,0.0,0.0001022042706608,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487060546875,0.0,0.0,7.548784924438223e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0505676269531,0.0,0.0,0.0001022043361444,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.057861328125,0.0,0.0,0.0004848123644478,286.6142272949219,294.1499938964844,292.7188415527344,292.2828674316406,293.4948425292969,292.66778564453125,286.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341224260628,9.852893754214165e-07,0.0010331370867788,-0.024863664060831,0.0,0.0,0.0,-0.0096975332126021,60.0,11.005760192871094,-0.0,-7.291261283626228e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0456237792969,0.0,0.0,9.709513687994332e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409851074219,0.0,0.0,0.0001022458527586,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404968261719,0.0,0.0,7.55185610614717e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423583984375,0.0,0.0,0.0001022459182422,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0495910644531,0.0,0.0,0.0004850096011068,286.6076354980469,294.1499938964844,292.7353820800781,292.2904663085937,293.4864196777344,292.682861328125,286.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345425689592,9.902078090817668e-07,0.0010335523402318,-0.0249924436211586,0.0,0.0,0.0,-0.0097219152376055,60.0,11.01547145843506,-0.0,-7.297194315469825e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409851074219,0.0,0.0,9.711745951790364e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0001022693613776,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.035888671875,0.0,0.0,7.553592877229676e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0377502441406,0.0,0.0,0.0001022694341372,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0449523925781,0.0,0.0,0.000485121156089,286.6039123535156,294.1499938964844,292.7447814941406,292.2948303222656,293.4816589355469,292.6913757324219,286.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347800562158,9.92989157566626e-07,0.0010337870335206,-0.0250652637332677,0.0,0.0,0.0,-0.0097357016056776,60.0,11.020930290222168,-0.0,-7.300550919353554e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282592773437,0.0,0.0,9.717280772747472e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.023681640625,0.0,0.0,0.0001023276490741,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232238769531,0.0,0.0,7.557897333754227e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0250549316406,0.0,0.0,0.0001023277145577,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321655273437,0.0,0.0,0.0004853976133745,286.59375,294.1499938964844,292.7712707519531,292.30712890625,293.4689636230469,292.71588134765625,286.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353701654821,9.99883468466578e-07,0.0010343702742829,-0.0252457726746797,0.0,0.0,0.0,-0.0097698839381337,60.0,11.03629207611084,-0.0,-7.308873506417515e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282592773437,0.0,0.0,9.717280772747472e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.023681640625,0.0,0.0,0.0001023276490741,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232238769531,0.0,0.0,7.557897333754227e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0250549316406,0.0,0.0,0.0001023277145577,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321655273437,0.0,0.0,0.0004853976133745,286.59375,294.1499938964844,292.7712707519531,292.30712890625,293.4689636230469,292.71588134765625,286.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353701654821,9.99883468466578e-07,0.0010343702742829,-0.0252457726746797,0.0,0.0,0.0,-0.0097698839381337,60.0,11.03629207611084,-0.0,-7.308873506417515e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01568603515625,0.0,0.0,9.720969683257864e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111694335937,0.0,0.0,0.0001023664881358,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0107116699219,0.0,0.0,7.560766243841499e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01251220703125,0.0,0.0,0.0001023665536195,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01953125,0.0,0.0,0.0004855818988289,286.5837707519531,294.1499938964844,292.7980651855469,292.319580078125,293.4568786621094,292.7409973144531,286.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357637656852,1.0044780083262594e-06,0.0010347592178732,-0.0253660660237073,0.0,0.0,0.0,-0.0097926650196313,60.0,11.051010131835938,-0.0,-7.314422134641063e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01568603515625,0.0,0.0,9.720969683257864e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111694335937,0.0,0.0,0.0001023664881358,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0107116699219,0.0,0.0,7.560766243841499e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01251220703125,0.0,0.0,0.0001023665536195,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01953125,0.0,0.0,0.0004855818988289,286.5837707519531,294.1499938964844,292.7980651855469,292.319580078125,293.4568786621094,292.7409973144531,286.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357637656852,1.0044780083262594e-06,0.0010347592178732,-0.0253660660237073,0.0,0.0,0.0,-0.0097926650196313,60.0,11.051010131835938,-0.0,-7.314422134641063e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0033264160156,0.0,0.0,9.721617243485524e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988708496094,0.0,0.0,0.0001023733057081,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984130859375,0.0,0.0,7.5612697401084e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00018310546875,0.0,0.0,0.0001023733711917,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00714111328125,0.0,0.0,0.0004856142331846,286.57403564453125,294.1499938964844,292.8250732421875,292.3320007324219,293.44561767578125,292.7667236328125,286.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358321014791,1.0052835932583548e-06,0.0010348267387598,-0.0253871586173772,0.0,0.0,0.0,-0.0097966557368636,60.0,11.06373405456543,-0.0,-7.315395578189057e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0033264160156,0.0,0.0,9.721617243485524e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988708496094,0.0,0.0,0.0001023733057081,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984130859375,0.0,0.0,7.5612697401084e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00018310546875,0.0,0.0,0.0001023733711917,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00714111328125,0.0,0.0,0.0004856142331846,286.57403564453125,294.1499938964844,292.8250732421875,292.3320007324219,293.44561767578125,292.7667236328125,286.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358321014791,1.0052835932583548e-06,0.0010348267387598,-0.0253871586173772,0.0,0.0,0.0,-0.0097966557368636,60.0,11.06373405456543,-0.0,-7.315395578189057e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9971923828125,0.0,0.0,9.72118868958205e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927673339844,0.0,0.0,0.0001023687946144,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9923095703125,0.0,0.0,7.56093577365391e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940795898437,0.0,0.0,0.000102368860098,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009765625,0.0,0.0,0.0004855928418692,286.5692443847656,294.1499938964844,292.83856201171875,292.3381652832031,293.4401550292969,292.7796630859375,286.1850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357854189351,1.0047491514342255e-06,0.0010347806382924,-0.0253731664270162,0.0,0.0,0.0,-0.0097940014675259,60.0,11.069457054138184,-0.0,-7.31474969484225e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9911193847656,0.0,0.0,9.72011621342972e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867248535156,0.0,0.0,0.0001023575023282,298.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9862670898437,0.0,0.0,7.560101948911324e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.988037109375,0.0,0.0,0.0001023575678118,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.994873046875,0.0,0.0,0.0004855392617173,286.56451416015625,294.1499938964844,292.85205078125,292.34423828125,293.4349060058594,292.7926940917969,286.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356708662584,1.003412762656808e-06,0.0010346674825996,-0.0253381766378879,0.0,0.0,0.0,-0.0097873751074075,60.0,11.074499130249023,-0.0,-7.313135341746604e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.97906494140625,0.0,0.0,9.716918430058286e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747314453125,0.0,0.0,0.0001023238291963,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97430419921875,0.0,0.0,7.557615026598796e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760131835937,0.0,0.0,0.00010232389468,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9827880859375,0.0,0.0,0.0004853795398958,286.5551452636719,294.1499938964844,292.87890625,292.35614013671875,293.4248046875,292.8187561035156,286.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353329125791,9.994287211156916e-07,0.0010343334870412,-0.0252338647842407,0.0,0.0,0.0,-0.0097676375880837,60.0,11.08332347869873,-0.0,-7.30832425688277e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.97906494140625,0.0,0.0,9.716918430058286e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747314453125,0.0,0.0,0.0001023238291963,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97430419921875,0.0,0.0,7.557615026598796e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760131835937,0.0,0.0,0.00010232389468,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9827880859375,0.0,0.0,0.0004853795398958,286.5551452636719,294.1499938964844,292.87890625,292.35614013671875,293.4248046875,292.8187561035156,286.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353329125791,9.994287211156916e-07,0.0010343334870412,-0.0252338647842407,0.0,0.0,0.0,-0.0097676375880837,60.0,11.08332347869873,-0.0,-7.30832425688277e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96746826171875,0.0,0.0,9.709963342174888e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.96319580078125,0.0,0.0,0.000102250589407,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627380371094,0.0,0.0,7.552205352112651e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9644775390625,0.0,0.0,0.0001022506548906,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711303710937,0.0,0.0,0.0004850321274716,286.5462951660156,294.1499938964844,292.9054260253906,292.36749267578125,293.41619873046875,292.8446044921875,286.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345898335799,9.907631692840368e-07,0.0010335990227758,-0.0250069852918386,0.0,0.0,0.0,-0.0097246663644909,60.0,11.08656883239746,-0.0,-7.297864357269648e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96746826171875,0.0,0.0,9.709963342174888e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.96319580078125,0.0,0.0,0.000102250589407,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627380371094,0.0,0.0,7.552205352112651e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9644775390625,0.0,0.0,0.0001022506548906,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711303710937,0.0,0.0,0.0004850321274716,286.5462951660156,294.1499938964844,292.9054260253906,292.36749267578125,293.41619873046875,292.8446044921875,286.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345898335799,9.907631692840368e-07,0.0010335990227758,-0.0250069852918386,0.0,0.0,0.0,-0.0097246663644909,60.0,11.08656883239746,-0.0,-7.297864357269648e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560241699219,0.0,0.0,9.703062096377836e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9518127441406,0.0,0.0,0.0001021779171423,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95135498046875,0.0,0.0,7.546837150584906e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530639648437,0.0,0.0,0.00010217797535,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95965576171875,0.0,0.0,0.0004846874217037,286.53759765625,294.1499938964844,292.93145751953125,292.3781433105469,293.4080810546875,292.8700256347656,286.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338587453588,9.82165488494502e-07,0.0010328766657039,-0.0247818697243928,0.0,0.0,0.0,-0.0096820648759603,60.0,11.088624000549316,-0.0,-7.287493986041228e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560241699219,0.0,0.0,9.703062096377836e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9518127441406,0.0,0.0,0.0001021779171423,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95135498046875,0.0,0.0,7.546837150584906e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530639648437,0.0,0.0,0.00010217797535,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95965576171875,0.0,0.0,0.0004846874217037,286.53759765625,294.1499938964844,292.93145751953125,292.3781433105469,293.4080810546875,292.8700256347656,286.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338587453588,9.82165488494502e-07,0.0010328766657039,-0.0247818697243928,0.0,0.0,0.0,-0.0096820648759603,60.0,11.088624000549316,-0.0,-7.287493986041228e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94464111328125,0.0,0.0,9.694466280052438e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404602050781,0.0,0.0,0.0001020873969537,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400329589844,0.0,0.0,7.540151273133233e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94171142578125,0.0,0.0,0.0001020874551613,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,0.0004842580237891,286.5289611816406,294.1499938964844,292.95684814453125,292.387939453125,293.4001159667969,292.8954162597656,286.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329409269616,9.714558473206123e-07,0.0010319695575162,-0.024501459673047,0.0,0.0,0.0,-0.0096289599314332,60.0,11.089445114135742,-0.0,-7.27458626670341e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94464111328125,0.0,0.0,9.694466280052438e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404602050781,0.0,0.0,0.0001020873969537,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400329589844,0.0,0.0,7.540151273133233e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94171142578125,0.0,0.0,0.0001020874551613,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,0.0004842580237891,286.5289611816406,294.1499938964844,292.95684814453125,292.387939453125,293.4001159667969,292.8954162597656,286.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329409269616,9.714558473206123e-07,0.0010319695575162,-0.024501459673047,0.0,0.0,0.0,-0.0096289599314332,60.0,11.089445114135742,-0.0,-7.27458626670341e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9390869140625,0.0,0.0,9.689818398328498e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349365234375,0.0,0.0,0.0001020384515868,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345092773437,0.0,0.0,7.536536577390507e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361877441406,0.0,0.0,0.0001020385097945,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9426574707031,0.0,0.0,0.0004840258625335,286.5248413085937,294.1499938964844,292.9692077636719,292.3924560546875,293.3966369628906,292.90771484375,286.2245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324438335373,9.656648671807488e-07,0.0010314781684428,-0.024349832907319,0.0,0.0,0.0,-0.0096002416685223,60.0,11.087431907653809,-0.0,-7.267612289751926e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335021972656,0.0,0.0,9.684994438430294e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294128417969,0.0,0.0,0.0001019876508507,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9289855957031,0.0,0.0,7.532784366048872e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306335449219,0.0,0.0,0.0001019877163344,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9370422363281,0.0,0.0,0.0004837849119212,286.5206604003906,294.1499938964844,292.9813842773437,292.39666748046875,293.3930358886719,292.920166015625,286.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319306747987,9.596551535651088e-07,0.0010309709468856,-0.0241924747824668,0.0,0.0,0.0,-0.0095704514533281,60.0,11.085908889770508,-0.0,-7.260377543616414e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255676269531,0.0,0.0,9.67841115198098e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214782714844,0.0,0.0,0.0001019183255266,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9210510253906,0.0,0.0,7.52766354708001e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9226989746094,0.0,0.0,0.0001019183837343,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9290466308594,0.0,0.0,0.000483456038637,286.51470947265625,294.1499938964844,292.9984436035156,292.4022521972656,293.3880615234375,292.9378356933594,286.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312285739928,9.514528187537508e-07,0.0010302771115675,-0.0239777043461799,0.0,0.0,0.0,-0.0095297843217849,60.0,11.082863807678224,-0.0,-7.250509526102179e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9224548339844,0.0,0.0,9.6758667496033e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183959960937,0.0,0.0,0.0001018915354507,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.91796875,0.0,0.0,7.525685214204714e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195861816406,0.0,0.0,0.0001018916009343,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9259338378906,0.0,0.0,0.0004833289713133,286.51239013671875,294.1499938964844,293.0049133300781,292.4042358398437,293.3861083984375,292.9447021484375,286.2364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309568606317,9.482835139351664e-07,0.0010300085414201,-0.0238947179168462,0.0,0.0,0.0,-0.0095140691846609,60.0,11.081677436828612,-0.0,-7.246698174867562e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91162109375,0.0,0.0,9.668309212429448e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075927734375,0.0,0.0,0.0001018119510263,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071960449219,0.0,0.0,7.519806968048215e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,0.0001018120092339,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150695800781,0.0,0.0,0.0004829514655284,286.50439453125,294.1499938964844,293.0272827148437,292.410400390625,293.3798217773437,292.9682922363281,286.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301516158506,9.388674584442924e-07,0.00102921272628,-0.0236481614410877,0.0,0.0,0.0,-0.0094673875719308,60.0,11.07508945465088,-0.0,-7.23538136071511e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91162109375,0.0,0.0,9.668309212429448e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075927734375,0.0,0.0,0.0001018119510263,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071960449219,0.0,0.0,7.519806968048215e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,0.0001018120092339,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150695800781,0.0,0.0,0.0004829514655284,286.50439453125,294.1499938964844,293.0272827148437,292.410400390625,293.3798217773437,292.9682922363281,286.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301516158506,9.388674584442924e-07,0.00102921272628,-0.0236481614410877,0.0,0.0,0.0,-0.0094673875719308,60.0,11.07508945465088,-0.0,-7.23538136071511e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90093994140625,0.0,0.0,9.661315561970696e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89697265625,0.0,0.0,0.0001017383037833,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89654541015625,0.0,0.0,7.514367462135851e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89813232421875,0.0,0.0,0.000101738361991,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9043273925781,0.0,0.0,0.0004826021322514,286.4965515136719,294.1499938964844,293.04833984375,292.4150390625,293.3739318847656,292.9910888671875,286.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294062085449,9.301542149842136e-07,0.0010284760501235,-0.0234200060367584,0.0,0.0,0.0,-0.0094241900369524,60.0,11.066750526428224,-0.0,-7.22491719784557e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90093994140625,0.0,0.0,9.661315561970696e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89697265625,0.0,0.0,0.0001017383037833,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89654541015625,0.0,0.0,7.514367462135851e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89813232421875,0.0,0.0,0.000101738361991,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9043273925781,0.0,0.0,0.0004826021322514,286.4965515136719,294.1499938964844,293.04833984375,292.4150390625,293.3739318847656,292.9910888671875,286.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294062085449,9.301542149842136e-07,0.0010284760501235,-0.0234200060367584,0.0,0.0,0.0,-0.0094241900369524,60.0,11.066750526428224,-0.0,-7.22491719784557e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905334472656,0.0,0.0,9.6551411843393e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866271972656,0.0,0.0,0.0001016732858261,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861999511719,0.0,0.0,7.509564602514729e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8877868652344,0.0,0.0,0.0001016733440337,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938903808594,0.0,0.0,0.0004822937189601,286.489013671875,294.1499938964844,293.06787109375,292.4179382324219,293.3687744140625,293.0122375488281,286.2602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287483455613,9.224613677361048e-07,0.0010278259869664,-0.0232185628265142,0.0,0.0,0.0,-0.0093860523775219,60.0,11.054853439331056,-0.0,-7.215683694994368e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905334472656,0.0,0.0,9.6551411843393e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866271972656,0.0,0.0,0.0001016732858261,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861999511719,0.0,0.0,7.509564602514729e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8877868652344,0.0,0.0,0.0001016733440337,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938903808594,0.0,0.0,0.0004822937189601,286.489013671875,294.1499938964844,293.06787109375,292.4179382324219,293.3687744140625,293.0122375488281,286.2602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287483455613,9.224613677361048e-07,0.0010278259869664,-0.0232185628265142,0.0,0.0,0.0,-0.0093860523775219,60.0,11.054853439331056,-0.0,-7.215683694994368e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8853454589844,0.0,0.0,9.65211947914213e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8814697265625,0.0,0.0,0.0001016414607875,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88104248046875,0.0,0.0,7.507214468205348e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88262939453125,0.0,0.0,0.0001016415189951,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.888671875,0.0,0.0,0.0004821427573915,286.4852905273437,294.1499938964844,293.0770263671875,292.4187316894531,293.3662414550781,293.0226745605469,286.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284275049343,9.186966849483724e-07,0.0010275087552145,-0.023119980469346,0.0,0.0,0.0,-0.0093673942610621,60.0,11.048559188842772,-0.0,-7.211167485365878e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802185058594,0.0,0.0,9.649337152950466e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763427734375,0.0,0.0,0.0001016121677821,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759460449219,0.0,0.0,7.50505059841089e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87750244140625,0.0,0.0,0.0001016122259898,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.883544921875,0.0,0.0,0.0004820038157049,286.4815979003906,294.1499938964844,293.08575439453125,292.41900634765625,293.3638000488281,293.0326843261719,286.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281308786943,9.152305437964968e-07,0.0010272156214341,-0.0230292174965143,0.0,0.0,0.0,-0.0093502094969153,60.0,11.041374206542969,-0.0,-7.20701081036168e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700561523437,0.0,0.0,9.644181409385057e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662414550781,0.0,0.0,0.0001015578745864,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658447265625,0.0,0.0,7.501040090573952e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86737060546875,0.0,0.0,0.000101557932794,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8733215332031,0.0,0.0,0.0004817462759092,286.4743347167969,294.1499938964844,293.1017761230469,292.4179992675781,293.3591613769531,293.052001953125,286.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.088067827178748e-07,0.0010266714962199,-0.0228610038757324,0.0,0.0,0.0,-0.0093183573335409,60.0,11.02553367614746,-0.0,-7.199310658734248e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700561523437,0.0,0.0,9.644181409385057e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662414550781,0.0,0.0,0.0001015578745864,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658447265625,0.0,0.0,7.501040090573952e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86737060546875,0.0,0.0,0.000101557932794,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8733215332031,0.0,0.0,0.0004817462759092,286.4743347167969,294.1499938964844,293.1017761230469,292.4179992675781,293.3591613769531,293.052001953125,286.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.088067827178748e-07,0.0010266714962199,-0.0228610038757324,0.0,0.0,0.0,-0.0093183573335409,60.0,11.02553367614746,-0.0,-7.199310658734248e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
