time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060540,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601379394531,0.0,0.0,9.640237840358168e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563842773437,0.0,0.0,0.0001015163434203,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559875488281,0.0,0.0,7.497972546843812e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8575134277344,0.0,0.0,0.000101516401628,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8633728027344,0.0,0.0,0.0004815492720808,286.4673767089844,294.1499938964844,293.1158142089844,292.414794921875,293.35498046875,293.06915283203125,286.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.038932944349654e-07,0.0010262563591822,-0.0227323360741138,0.0,0.0,0.0,-0.0092939985916018,60.0,11.005227088928224,-0.0,-7.19342310162574e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601379394531,0.0,0.0,9.640237840358168e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563842773437,0.0,0.0,0.0001015163434203,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559875488281,0.0,0.0,7.497972546843812e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8575134277344,0.0,0.0,0.000101516401628,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8633728027344,0.0,0.0,0.0004815492720808,286.4673767089844,294.1499938964844,293.1158142089844,292.414794921875,293.35498046875,293.06915283203125,286.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.038932944349654e-07,0.0010262563591822,-0.0227323360741138,0.0,0.0,0.0,-0.0092939985916018,60.0,11.005227088928224,-0.0,-7.19342310162574e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8503112792969,0.0,0.0,9.63666388997808e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465881347656,0.0,0.0,0.0001014787048916,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84619140625,0.0,0.0,7.495192403439432e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8476867675781,0.0,0.0,0.0001014787630992,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8534851074219,0.0,0.0,0.0004813707491848,286.46044921875,294.1499938964844,293.127685546875,292.4092102050781,293.35089111328125,293.085693359375,286.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.994397262540588e-07,0.0010258792899549,-0.0226157139986753,0.0,0.0,0.0,-0.0092719169333577,60.0,10.98371696472168,-0.0,-7.18808905730839e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8503112792969,0.0,0.0,9.63666388997808e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465881347656,0.0,0.0,0.0001014787048916,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84619140625,0.0,0.0,7.495192403439432e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8476867675781,0.0,0.0,0.0001014787630992,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8534851074219,0.0,0.0,0.0004813707491848,286.46044921875,294.1499938964844,293.127685546875,292.4092102050781,293.35089111328125,293.085693359375,286.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.994397262540588e-07,0.0010258792899549,-0.0226157139986753,0.0,0.0,0.0,-0.0092719169333577,60.0,10.98371696472168,-0.0,-7.18808905730839e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.84088134765625,0.0,0.0,9.635551396058872e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83721923828125,0.0,0.0,0.0001014669978758,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368225097656,0.0,0.0,7.494327292079106e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382873535156,0.0,0.0,0.0001014670488075,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440246582031,0.0,0.0,0.0004813151899725,286.4540100097656,294.1499938964844,293.1371765136719,292.40106201171875,293.3473205566406,293.09747314453125,286.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266604367643,8.980535426417191e-07,0.0010257624089717,-0.0225794129073619,0.0,0.0,0.0,-0.0092650456354022,60.0,10.954092979431152,-0.0,-7.186429229477653e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.84088134765625,0.0,0.0,9.635551396058872e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83721923828125,0.0,0.0,0.0001014669978758,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368225097656,0.0,0.0,7.494327292079106e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382873535156,0.0,0.0,0.0001014670488075,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440246582031,0.0,0.0,0.0004813151899725,286.4540100097656,294.1499938964844,293.1371765136719,292.40106201171875,293.3473205566406,293.09747314453125,286.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266604367643,8.980535426417191e-07,0.0010257624089717,-0.0225794129073619,0.0,0.0,0.0,-0.0092650456354022,60.0,10.954092979431152,-0.0,-7.186429229477653e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360900878906,0.0,0.0,9.634027810534462e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324279785156,0.0,0.0,0.0001014509471133,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8320617675781,0.0,0.0,7.493142038583755e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8335266113281,0.0,0.0,0.000101450998045,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392028808594,0.0,0.0,0.0004812390834558,286.45068359375,294.1499938964844,293.1410217285156,292.39599609375,293.345458984375,293.1045837402344,286.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264995507895,8.961551998254436e-07,0.0010256033856421,-0.022529698908329,0.0,0.0,0.0,-0.0092556411400437,60.0,10.941455841064451,-0.0,-7.184156203265958e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314208984375,0.0,0.0,9.634086018195376e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277893066406,0.0,0.0,0.0001014515655697,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8274230957031,0.0,0.0,7.493187877116725e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.828857421875,0.0,0.0,0.0001014516165014,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83453369140625,0.0,0.0,0.0004812419938389,286.447509765625,294.1499938964844,293.1441955566406,292.3902282714844,293.3436889648437,293.10992431640625,286.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026504789479,8.962276183410722e-07,0.0010256086243316,-0.022531596943736,0.0,0.0,0.0,-0.0092559959739446,60.0,10.925297737121582,-0.0,-7.18424288947972e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82391357421875,0.0,0.0,9.633915760787204e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203430175781,0.0,0.0,0.0001014497684082,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199462890625,0.0,0.0,7.493054727092385e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214111328125,0.0,0.0,0.0001014498193399,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269958496094,0.0,0.0,0.0004812334955204,286.4423828125,294.1499938964844,293.1478881835937,292.3794860839844,293.34088134765625,293.1190185546875,286.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264861630275,8.960146260506008e-07,0.0010255901142954,-0.0225260201841592,0.0,0.0,0.0,-0.0092549370601773,60.0,10.900185585021973,-0.0,-7.183988515180317e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82208251953125,0.0,0.0,9.634265006752683e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8185119628906,0.0,0.0,0.0001014534500427,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8181457519531,0.0,0.0,7.493326847907156e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.819580078125,0.0,0.0,0.0001014535009744,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251647949219,0.0,0.0,0.0004812509578187,286.441162109375,294.1499938964844,293.1485290527344,292.37652587890625,293.3401794433594,293.1207275390625,286.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265228338539,8.964496487351425e-07,0.0010256264358758,-0.0225374121218919,0.0,0.0,0.0,-0.0092570921406149,60.0,10.893062591552734,-0.0,-7.18450934300563e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129272460937,0.0,0.0,9.636277536628768e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8094177246094,0.0,0.0,0.0001014746449072,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8090515136719,0.0,0.0,7.494891906389967e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104553222656,0.0,0.0,0.0001014746958389,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81597900390625,0.0,0.0,0.000481351482449,286.4349975585937,294.1499938964844,293.1499938964844,292.3597717285156,293.3367919921875,293.1285705566406,286.3235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267376201227,8.989565571937419e-07,0.0010258386610075,-0.0226030610501766,0.0,0.0,0.0,-0.0092695215716958,60.0,10.855374336242676,-0.0,-7.18751067552148e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129272460937,0.0,0.0,9.636277536628768e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8094177246094,0.0,0.0,0.0001014746449072,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8090515136719,0.0,0.0,7.494891906389967e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104553222656,0.0,0.0,0.0001014746958389,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81597900390625,0.0,0.0,0.000481351482449,286.4349975585937,294.1499938964844,293.1499938964844,292.3597717285156,293.3367919921875,293.1285705566406,286.3235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267376201227,8.989565571937419e-07,0.0010258386610075,-0.0226030610501766,0.0,0.0,0.0,-0.0092695215716958,60.0,10.855374336242676,-0.0,-7.18751067552148e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80389404296875,0.0,0.0,9.640125063015148e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8004150390625,0.0,0.0,0.0001015151574392,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.800048828125,0.0,0.0,7.49788450775668e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80145263671875,0.0,0.0,0.0001015152083709,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069152832031,0.0,0.0,0.0004815436841454,286.4289855957031,294.1499938964844,293.1499938964844,292.34039306640625,293.3334045410156,293.13482666015625,286.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271471692249,9.037491963681532e-07,0.0010262434370815,-0.0227285642176866,0.0,0.0,0.0,-0.0092932805418968,60.0,10.815333366394045,-0.0,-7.193251150283686e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80389404296875,0.0,0.0,9.640125063015148e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8004150390625,0.0,0.0,0.0001015151574392,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.800048828125,0.0,0.0,7.49788450775668e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80145263671875,0.0,0.0,0.0001015152083709,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069152832031,0.0,0.0,0.0004815436841454,286.4289855957031,294.1499938964844,293.1499938964844,292.34039306640625,293.3334045410156,293.13482666015625,286.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271471692249,9.037491963681532e-07,0.0010262434370815,-0.0227285642176866,0.0,0.0,0.0,-0.0092932805418968,60.0,10.815333366394045,-0.0,-7.193251150283686e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7951965332031,0.0,0.0,9.648517152527349e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.791748046875,0.0,0.0,0.0001016035312204,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7913818359375,0.0,0.0,7.504411769332364e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7927551269531,0.0,0.0,0.0001016035821521,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79815673828125,0.0,0.0,0.0004819628957193,286.4233093261719,294.1499938964844,293.1499938964844,292.31903076171875,293.3301696777344,293.13818359375,286.33935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280414717271,9.142032695308444e-07,0.0010271272622048,-0.0230023190379142,0.0,0.0,0.0,-0.0093451086431741,60.0,10.771771430969238,-0.0,-7.205779439800608e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7951965332031,0.0,0.0,9.648517152527349e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.791748046875,0.0,0.0,0.0001016035312204,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7913818359375,0.0,0.0,7.504411769332364e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7927551269531,0.0,0.0,0.0001016035821521,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79815673828125,0.0,0.0,0.0004819628957193,286.4233093261719,294.1499938964844,293.1499938964844,292.31903076171875,293.3301696777344,293.13818359375,286.33935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280414717271,9.142032695308444e-07,0.0010271272622048,-0.0230023190379142,0.0,0.0,0.0,-0.0093451086431741,60.0,10.771771430969238,-0.0,-7.205779439800608e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.790771484375,0.0,0.0,9.651312575442716e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.787353515625,0.0,0.0,0.0001016329697449,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870178222656,0.0,0.0,7.506585825467482e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.78839111328125,0.0,0.0,0.0001016330206766,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937316894531,0.0,0.0,0.0004821025358978,286.42041015625,294.1499938964844,293.1499938964844,292.30767822265625,293.3285217285156,293.1402282714844,286.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283397277817,9.176856110570952e-07,0.0010274220257997,-0.02309350669384,0.0,0.0,0.0,-0.0093623753637075,60.0,10.75049114227295,-0.0,-7.20995529945867e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864685058594,0.0,0.0,9.657096961745992e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830810546875,0.0,0.0,0.0001016938840621,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.78271484375,0.0,0.0,7.511084550060332e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840881347656,0.0,0.0,0.0001016939349938,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893981933594,0.0,0.0,0.0004823915078304,286.4176330566406,294.1499938964844,293.1499938964844,292.2958984375,293.3269348144531,293.1414489746094,286.3472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289548663422,9.248913670489856e-07,0.0010280299466103,-0.0232821945101022,0.0,0.0,0.0,-0.0093980925157666,60.0,10.728153228759766,-0.0,-7.21859976238193e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779235839844,0.0,0.0,9.668865095591173e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745666503906,0.0,0.0,0.0001018178081721,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742004394531,0.0,0.0,7.520237704738975e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7755432128906,0.0,0.0,0.0001018178518279,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807922363281,0.0,0.0,0.000482979346998,286.412109375,294.1499938964844,293.1499938964844,292.2711486816406,293.32373046875,293.1440124511719,286.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302086593583,9.395510573995124e-07,0.0010292690712958,-0.0236660633236169,0.0,0.0,0.0,-0.0094707701355218,60.0,10.683350563049316,-0.0,-7.236202748117648e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779235839844,0.0,0.0,9.668865095591173e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745666503906,0.0,0.0,0.0001018178081721,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742004394531,0.0,0.0,7.520237704738975e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7755432128906,0.0,0.0,0.0001018178518279,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807922363281,0.0,0.0,0.000482979346998,286.412109375,294.1499938964844,293.1499938964844,292.2711486816406,293.32373046875,293.1440124511719,286.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302086593583,9.395510573995124e-07,0.0010292690712958,-0.0236660633236169,0.0,0.0,0.0,-0.0094707701355218,60.0,10.683350563049316,-0.0,-7.236202748117648e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76959228515625,0.0,0.0,9.68426393228583e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662658691406,0.0,0.0,0.0001019799601635,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76593017578125,0.0,0.0,7.53221393097192e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76727294921875,0.0,0.0,0.0001019800110952,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7724304199219,0.0,0.0,0.0004837485321331,286.4068908691406,294.1499938964844,293.1499938964844,292.2449645996094,293.3206481933594,293.1454772949219,286.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318498825654,9.587340628058882e-07,0.0010308912023901,-0.0241683591157197,0.0,0.0,0.0,-0.0095658749341964,60.0,10.637208938598633,-0.0,-7.259269096948628e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76959228515625,0.0,0.0,9.68426393228583e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662658691406,0.0,0.0,0.0001019799601635,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76593017578125,0.0,0.0,7.53221393097192e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76727294921875,0.0,0.0,0.0001019800110952,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7724304199219,0.0,0.0,0.0004837485321331,286.4068908691406,294.1499938964844,293.1499938964844,292.2449645996094,293.3206481933594,293.1454772949219,286.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318498825654,9.587340628058882e-07,0.0010308912023901,-0.0241683591157197,0.0,0.0,0.0,-0.0095658749341964,60.0,10.637208938598633,-0.0,-7.259269096948628e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76141357421875,0.0,0.0,9.700928058009596e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75811767578125,0.0,0.0,0.0001021554417093,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577819824219,0.0,0.0,7.545175321865827e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75909423828125,0.0,0.0,0.000102155492641,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76422119140625,0.0,0.0,0.0004845809598919,286.4017944335937,294.1499938964844,293.1499938964844,292.217529296875,293.31756591796875,293.146728515625,286.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336249833926,9.79493393060693e-07,0.0010326454648748,-0.024711912497878,0.0,0.0,0.0,-0.0096687907353043,60.0,10.590961456298828,-0.0,-7.284273095820026e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76141357421875,0.0,0.0,9.700928058009596e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75811767578125,0.0,0.0,0.0001021554417093,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577819824219,0.0,0.0,7.545175321865827e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75909423828125,0.0,0.0,0.000102155492641,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76422119140625,0.0,0.0,0.0004845809598919,286.4017944335937,294.1499938964844,293.1499938964844,292.217529296875,293.31756591796875,293.146728515625,286.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336249833926,9.79493393060693e-07,0.0010326454648748,-0.024711912497878,0.0,0.0,0.0,-0.0096687907353043,60.0,10.590961456298828,-0.0,-7.284273095820026e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533569335937,0.0,0.0,9.719735680846496e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501220703125,0.0,0.0,0.0001023535005515,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497863769531,0.0,0.0,7.559802907053381e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,0.0001023535442072,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.756103515625,0.0,0.0,0.0004855204606428,286.3968505859375,294.1499938964844,293.1499938964844,292.1889953613281,293.3145751953125,293.14764404296875,286.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356287239119,1.002923454507254e-06,0.0010346258059144,-0.0253253672271966,0.0,0.0,0.0,-0.0097849471494555,60.0,10.54430103302002,-0.0,-7.312544880733185e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533569335937,0.0,0.0,9.719735680846496e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501220703125,0.0,0.0,0.0001023535005515,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497863769531,0.0,0.0,7.559802907053381e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,0.0001023535442072,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.756103515625,0.0,0.0,0.0004855204606428,286.3968505859375,294.1499938964844,293.1499938964844,292.1889953613281,293.3145751953125,293.14764404296875,286.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356287239119,1.002923454507254e-06,0.0010346258059144,-0.0253253672271966,0.0,0.0,0.0,-0.0097849471494555,60.0,10.54430103302002,-0.0,-7.312544880733185e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74932861328125,0.0,0.0,9.729470184538512e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74609375,0.0,0.0,0.0001024560042424,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457580566406,0.0,0.0,7.5673742685467e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470703125,0.0,0.0,0.0001024560551741,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520751953125,0.0,0.0,0.0004860066983383,286.3943786621094,294.1499938964844,293.1499938964844,292.1744079589844,293.3130798339844,293.1480712890625,286.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366679634898,1.0150502021133434e-06,0.0010356528218835,-0.0256428606808185,0.0,0.0,0.0,-0.009845077060163,60.0,10.520744323730469,-0.0,-7.327198403572768e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453918457031,0.0,0.0,9.740772657096386e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421875,0.0,0.0,0.000102575031633,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74188232421875,0.0,0.0,7.576165080536157e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431640625,0.0,0.0,0.0001025750752887,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481384277344,0.0,0.0,0.0004865713126491,286.3920288085937,294.1499938964844,293.1499938964844,292.1596069335937,293.31158447265625,293.1483154296875,286.3865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378709994256,1.0291307717125164e-06,0.0010368418879806,-0.0260115005075931,0.0,0.0,0.0,-0.0099148778244853,60.0,10.49738597869873,-0.0,-7.344232244577142e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73846435546875,0.0,0.0,9.7602023743093e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353210449219,0.0,0.0,0.0001027796315611,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349853515625,0.0,0.0,7.591277244500816e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362670898437,0.0,0.0,0.0001027796752168,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411804199219,0.0,0.0,0.0004875418380834,286.3878479003906,294.1499938964844,293.1499938964844,292.13311767578125,293.3090209960937,293.1488037109375,286.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399399325251,1.0533353815844748e-06,0.0010388866066932,-0.0266451742500066,0.0,0.0,0.0,-0.0100348694249987,60.0,10.456042289733888,-0.0,-7.373559185452906e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375793457031,0.0,0.0,9.76343289949e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73443603515625,0.0,0.0,0.0001028136466629,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341003417969,0.0,0.0,7.593789632664993e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353820800781,0.0,0.0,0.0001028136975946,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74029541015625,0.0,0.0,0.0004877032188232,286.3873596191406,294.1499938964844,293.1499938964844,292.1294860839844,293.3086853027344,293.1488342285156,286.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402841726318,1.0573595545793069e-06,0.0010392267722636,-0.026750523597002,0.0,0.0,0.0,-0.0100548202171921,60.0,10.450512886047363,-0.0,-7.378440614047578e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298583984375,0.0,0.0,9.787706949282438e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72674560546875,0.0,0.0,0.0001030692656058,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264099121094,0.0,0.0,7.612669287482277e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276611328125,0.0,0.0,0.0001030693092616,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325134277344,0.0,0.0,0.0004889157717116,286.3827819824219,294.1499938964844,293.1499938964844,292.0988464355469,293.3057861328125,293.14923095703125,286.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428705718368,1.0875994576053929e-06,0.0010417830199003,-0.0275421440601348,0.0,0.0,0.0,-0.0102047389373183,60.0,10.40354824066162,-0.0,-7.415174252400902e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298583984375,0.0,0.0,9.787706949282438e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72674560546875,0.0,0.0,0.0001030692656058,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264099121094,0.0,0.0,7.612669287482277e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276611328125,0.0,0.0,0.0001030693092616,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325134277344,0.0,0.0,0.0004889157717116,286.3827819824219,294.1499938964844,293.1499938964844,292.0988464355469,293.3057861328125,293.14923095703125,286.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428705718368,1.0875994576053929e-06,0.0010417830199003,-0.0275421440601348,0.0,0.0,0.0,-0.0102047389373183,60.0,10.40354824066162,-0.0,-7.415174252400902e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222900390625,0.0,0.0,9.81488701654598e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192077636719,0.0,0.0,0.0001033554872265,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189025878906,0.0,0.0,7.633809582330287e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201232910156,0.0,0.0,0.0001033555308822,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72491455078125,0.0,0.0,0.0004902734654024,286.3783874511719,294.1499938964844,293.1499938964844,292.06787109375,293.3029479980469,293.1494140625,286.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457675671204,1.1214601727260742e-06,0.0010446461383253,-0.0284284930676221,0.0,0.0,0.0,-0.0103726126253604,60.0,10.35702896118164,-0.0,-7.456414863327154e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222900390625,0.0,0.0,9.81488701654598e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192077636719,0.0,0.0,0.0001033554872265,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189025878906,0.0,0.0,7.633809582330287e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201232910156,0.0,0.0,0.0001033555308822,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72491455078125,0.0,0.0,0.0004902734654024,286.3783874511719,294.1499938964844,293.1499938964844,292.06787109375,293.3029479980469,293.1494140625,286.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457675671204,1.1214601727260742e-06,0.0010446461383253,-0.0284284930676221,0.0,0.0,0.0,-0.0103726126253604,60.0,10.35702896118164,-0.0,-7.456414863327154e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148742675781,0.0,0.0,9.84222351689823e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118225097656,0.0,0.0,0.0001036433459375,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115173339844,0.0,0.0,7.655070658074692e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127380371094,0.0,0.0,0.0001036433968693,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71746826171875,0.0,0.0,0.0004916389589197,286.3741455078125,294.1499938964844,293.1499938964844,292.0367126464844,293.3001403808594,293.1496276855469,286.4177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486787650734,1.1555149512787466e-06,0.0010475232265889,-0.0293198563158512,0.0,0.0,0.0,-0.0105414371937513,60.0,10.31143569946289,-0.0,-7.498006482364873e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148742675781,0.0,0.0,9.84222351689823e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118225097656,0.0,0.0,0.0001036433459375,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115173339844,0.0,0.0,7.655070658074692e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127380371094,0.0,0.0,0.0001036433968693,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71746826171875,0.0,0.0,0.0004916389589197,286.3741455078125,294.1499938964844,293.1499938964844,292.0367126464844,293.3001403808594,293.1496276855469,286.4177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486787650734,1.1555149512787466e-06,0.0010475232265889,-0.0293198563158512,0.0,0.0,0.0,-0.0105414371937513,60.0,10.31143569946289,-0.0,-7.498006482364873e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,9.85727456281893e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082214355469,0.0,0.0,0.0001038018526742,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079162597656,0.0,0.0,7.666777673875913e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091064453125,0.0,0.0,0.0001038018963299,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138061523437,0.0,0.0,0.0004923908272758,286.3721008300781,294.1499938964844,293.1499938964844,292.0211486816406,293.2987670898437,293.149658203125,286.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502827353775,1.1742661172320368e-06,0.0010491085704416,-0.0298106260597705,0.0,0.0,0.0,-0.0106343999505043,60.0,10.288965225219728,-0.0,-7.520957012729923e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70758056640625,0.0,0.0,9.871739894151688e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,0.0001039541748468,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70428466796875,0.0,0.0,7.678028487134725e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054748535156,0.0,0.0,0.0001039542185026,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71014404296875,0.0,0.0,0.0004931134171783,286.3700561523437,294.1499938964844,293.1499938964844,292.0055847167969,293.2973937988281,293.14971923828125,286.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518259368836,1.192287072626641e-06,0.0010506336111575,-0.0302822608500719,0.0,0.0,0.0,-0.0107237501069903,60.0,10.266366958618164,-0.0,-7.543046365299233e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005615234375,0.0,0.0,9.902763849822804e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976013183594,0.0,0.0,0.0001042808726197,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972961425781,0.0,0.0,7.702157745370641e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.698486328125,0.0,0.0,0.0001042809162754,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0004946631379425,286.36627197265625,294.1499938964844,293.1499938964844,291.9747009277344,293.29473876953125,293.1497802734375,286.4332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551300365477,1.2309363910389948e-06,0.0010538990609347,-0.0312937125563621,0.0,0.0,0.0,-0.0109153520315885,60.0,10.223309516906738,-0.0,-7.590531225787346e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
