time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062880,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005615234375,0.0,0.0,9.902763849822804e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976013183594,0.0,0.0,0.0001042808726197,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972961425781,0.0,0.0,7.702157745370641e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.698486328125,0.0,0.0,0.0001042809162754,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0004946631379425,286.36627197265625,294.1499938964844,293.1499938964844,291.9747009277344,293.29473876953125,293.1497802734375,286.4332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551300365477,1.2309363910389948e-06,0.0010538990609347,-0.0312937125563621,0.0,0.0,0.0,-0.0109153520315885,60.0,10.223309516906738,-0.0,-7.590531225787346e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69354248046875,0.0,0.0,9.933341789292172e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69061279296875,0.0,0.0,0.0001046028701239,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903076171875,0.0,0.0,7.725940668024123e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914978027344,0.0,0.0,0.0001046029137796,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,0.0004961905651725,286.3624572753906,294.1499938964844,293.1499938964844,291.9441833496094,293.2920837402344,293.1498718261719,286.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583871044218,1.269030121875403e-06,0.0010571180609986,-0.0322905294597148,0.0,0.0,0.0,-0.0111042018979787,60.0,10.179883003234863,-0.0,-7.637478915967223e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69354248046875,0.0,0.0,9.933341789292172e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69061279296875,0.0,0.0,0.0001046028701239,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903076171875,0.0,0.0,7.725940668024123e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914978027344,0.0,0.0,0.0001046029137796,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,0.0004961905651725,286.3624572753906,294.1499938964844,293.1499938964844,291.9441833496094,293.2920837402344,293.1498718261719,286.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583871044218,1.269030121875403e-06,0.0010571180609986,-0.0322905294597148,0.0,0.0,0.0,-0.0111042018979787,60.0,10.179883003234863,-0.0,-7.637478915967223e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68658447265625,0.0,0.0,9.966290963348e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6837158203125,0.0,0.0,0.0001049498387146,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68341064453125,0.0,0.0,7.751567318337038e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845703125,0.0,0.0,0.0001049498823704,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890563964844,0.0,0.0,0.0004978363867849,286.3587341308594,294.1499938964844,293.1499938964844,291.91424560546875,293.2894287109375,293.14990234375,286.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619002860039,1.3100780051900074e-06,0.0010605902643874,-0.0333645418286323,0.0,0.0,0.0,-0.0113077145069837,60.0,10.137104034423828,-0.0,-7.688228720326151e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68658447265625,0.0,0.0,9.966290963348e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6837158203125,0.0,0.0,0.0001049498387146,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68341064453125,0.0,0.0,7.751567318337038e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845703125,0.0,0.0,0.0001049498823704,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890563964844,0.0,0.0,0.0004978363867849,286.3587341308594,294.1499938964844,293.1499938964844,291.91424560546875,293.2894287109375,293.14990234375,286.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619002860039,1.3100780051900074e-06,0.0010605902643874,-0.0333645418286323,0.0,0.0,0.0,-0.0113077145069837,60.0,10.137104034423828,-0.0,-7.688228720326151e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67974853515625,0.0,0.0,9.9983015388716e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769104003906,0.0,0.0,0.0001052869265549,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766052246094,0.0,0.0,7.776464190101251e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777648925781,0.0,0.0,0.0001052869702107,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68218994140625,0.0,0.0,0.0004994354094378,286.35516357421875,294.1499938964844,293.1499938964844,291.8851013183594,293.2868347167969,293.1499328613281,286.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653084609657,1.3499568467523204e-06,0.0010639585088938,-0.034407865256071,0.0,0.0,0.0,-0.0115054072812199,60.0,10.096353530883787,-0.0,-7.737695284504299e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67974853515625,0.0,0.0,9.9983015388716e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769104003906,0.0,0.0,0.0001052869265549,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766052246094,0.0,0.0,7.776464190101251e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777648925781,0.0,0.0,0.0001052869702107,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68218994140625,0.0,0.0,0.0004994354094378,286.35516357421875,294.1499938964844,293.1499938964844,291.8851013183594,293.2868347167969,293.1499328613281,286.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653084609657,1.3499568467523204e-06,0.0010639585088938,-0.034407865256071,0.0,0.0,0.0,-0.0115054072812199,60.0,10.096353530883787,-0.0,-7.737695284504299e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763916015625,0.0,0.0,0.0001001521522994,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.673583984375,0.0,0.0,0.0001054650419973,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732788085937,0.0,0.0,7.789619849063456e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744079589844,0.0,0.0,0.0001054650783771,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,0.000500280293636,286.3534545898437,294.1499938964844,293.1499938964844,291.8708801269531,293.2855529785156,293.14996337890625,286.4601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671106865629,1.3710284747503465e-06,0.0010657396633177,-0.0349591001868248,0.0,0.0,0.0,-0.011609872803092,60.0,10.076626777648926,-0.0,-7.763896547885454e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732177734375,0.0,0.0,0.0001003150027827,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67041015625,0.0,0.0,0.0001056365290423,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701354980469,0.0,0.0,7.802285836078227e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712646484375,0.0,0.0,0.0001056365726981,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756286621094,0.0,0.0,0.0005010937456972,286.3519287109375,294.1499938964844,293.1499938964844,291.85693359375,293.2843017578125,293.14996337890625,286.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688465554267,1.391316686749633e-06,0.0010674551595002,-0.0354898087680339,0.0,0.0,0.0,-0.0117104575037956,60.0,10.05858325958252,-0.0,-7.789164868654552e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669616699219,0.0,0.0,0.0001006351958494,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641845703125,0.0,0.0,0.0001059737041941,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,7.827189256204292e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0001059737478499,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693420410156,0.0,0.0,0.0005026932340115,286.34881591796875,294.1499938964844,293.1499938964844,291.8309631347656,293.2818908691406,293.14996337890625,286.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722585720941,1.4312067833088804e-06,0.0010708273621276,-0.0365331955254077,0.0,0.0,0.0,-0.0119082201272249,60.0,10.022275924682615,-0.0,-7.838967519546713e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66668701171875,0.0,0.0,0.0001006485181278,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639404296875,0.0,0.0,0.0001059877395164,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66363525390625,0.0,0.0,7.828226080164313e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6647644042969,0.0,0.0,0.0001059877758962,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690673828125,0.0,0.0,0.0005027597653679,286.3486633300781,294.1499938964844,293.1499938964844,291.82989501953125,293.28179931640625,293.14996337890625,286.4716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072400715202,1.4328668385132914e-06,0.0010709677590057,-0.0365766137838363,0.0,0.0,0.0,-0.0119164502248168,60.0,10.02076244354248,-0.0,-7.841043725420604e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603088378906,0.0,0.0,0.0001009697953122,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575927734375,0.0,0.0,0.0001063260497176,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573181152344,0.0,0.0,7.853213901398703e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584167480469,0.0,0.0,0.0001063260933733,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,0.000504364608787,286.3455810546875,294.1499938964844,293.1499938964844,291.8042297363281,293.2793273925781,293.1499938964844,286.4792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758229764178,1.472891653975239e-06,0.001074350089766,-0.0376233980059623,0.0,0.0,0.0,-0.012114874087274,60.0,9.985328674316406,-0.0,-7.891180331398574e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603088378906,0.0,0.0,0.0001009697953122,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575927734375,0.0,0.0,0.0001063260497176,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573181152344,0.0,0.0,7.853213901398703e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584167480469,0.0,0.0,0.0001063260933733,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,0.000504364608787,286.3455810546875,294.1499938964844,293.1499938964844,291.8042297363281,293.2793273925781,293.1499938964844,286.4792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758229764178,1.472891653975239e-06,0.001074350089766,-0.0376233980059623,0.0,0.0,0.0,-0.012114874087274,60.0,9.985328674316406,-0.0,-7.891180331398574e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540222167969,0.0,0.0,0.0001012964421533,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,0.0001066700278897,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510314941406,0.0,0.0,7.878619362600148e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6521301269531,0.0,0.0,0.0001066700715455,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65631103515625,0.0,0.0,0.0005059962859377,286.34259033203125,294.1499938964844,293.1499938964844,291.78009033203125,293.2768859863281,293.1499938964844,286.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793055407702,1.5135867670323933e-06,0.0010777919087558,-0.0386875830590724,0.0,0.0,0.0,-0.0123166358098387,60.0,9.950593948364258,-0.0,-7.9423195131767e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540222167969,0.0,0.0,0.0001012964421533,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,0.0001066700278897,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510314941406,0.0,0.0,7.878619362600148e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6521301269531,0.0,0.0,0.0001066700715455,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65631103515625,0.0,0.0,0.0005059962859377,286.34259033203125,294.1499938964844,293.1499938964844,291.78009033203125,293.2768859863281,293.1499938964844,286.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793055407702,1.5135867670323933e-06,0.0010777919087558,-0.0386875830590724,0.0,0.0,0.0,-0.0123166358098387,60.0,9.950593948364258,-0.0,-7.9423195131767e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478576660156,0.0,0.0,0.000101600686321,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,0.0001069904101314,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449279785156,0.0,0.0,7.902282959548756e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64599609375,0.0,0.0,0.0001069904537871,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.650146484375,0.0,0.0,0.0005075160297565,286.3397521972656,294.1499938964844,293.1499938964844,291.7576599121094,293.2745056152344,293.1499938964844,286.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825447971001,1.5514898450419423e-06,0.0010809933301061,-0.0396786481142044,0.0,0.0,0.0,-0.0125045329332351,60.0,9.918991088867188,-0.0,-7.990099959442888e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478576660156,0.0,0.0,0.000101600686321,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,0.0001069904101314,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449279785156,0.0,0.0,7.902282959548756e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64599609375,0.0,0.0,0.0001069904537871,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.650146484375,0.0,0.0,0.0005075160297565,286.3397521972656,294.1499938964844,293.1499938964844,291.7576599121094,293.2745056152344,293.1499938964844,286.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825447971001,1.5514898450419423e-06,0.0010809933301061,-0.0396786481142044,0.0,0.0,0.0,-0.0125045329332351,60.0,9.918991088867188,-0.0,-7.990099959442888e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64483642578125,0.0,0.0,0.0001017537579173,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421813964844,0.0,0.0,0.0001071516016963,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64190673828125,0.0,0.0,7.914188608992845e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429748535156,0.0,0.0,0.0001071516453521,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470947265625,0.0,0.0,0.0005082806455902,286.33837890625,294.1499938964844,293.1499938964844,291.7471618652344,293.2733154296875,293.1499938964844,286.4981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841754265129,1.570560129948717e-06,0.0010826048674061,-0.0401772409677505,0.0,0.0,0.0,-0.0125990742817521,60.0,9.903814315795898,-0.0,-8.01419304252704e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.641845703125,0.0,0.0,0.0001018998664221,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63922119140625,0.0,0.0,0.000107305459096,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6389465332031,0.0,0.0,7.925552199594676e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400146484375,0.0,0.0,0.0001073055027518,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64410400390625,0.0,0.0,0.0005090105114504,286.3370666503906,294.1499938964844,293.1499938964844,291.7371520996094,293.27215576171875,293.1499938964844,286.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857321321964,1.5887626432231627e-06,0.0010841434122994,-0.0406531170010566,0.0,0.0,0.0,-0.012689315713942,60.0,9.889562606811523,-0.0,-8.037224574763968e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63592529296875,0.0,0.0,0.0001021871721604,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63336181640625,0.0,0.0,0.0001076080079656,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330871582031,0.0,0.0,7.947898120619357e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341247558594,0.0,0.0,0.0001076080516213,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6381530761719,0.0,0.0,0.0005104456795379,286.33447265625,294.1499938964844,293.1499938964844,291.7187805175781,293.2698059082031,293.1499938964844,286.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887958342209,1.6245566030193004e-06,0.0010871712584048,-0.0415888130664825,0.0,0.0,0.0,-0.0128667810931801,60.0,9.861592292785645,-0.0,-8.082609070925174e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63592529296875,0.0,0.0,0.0001021871721604,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63336181640625,0.0,0.0,0.0001076080079656,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330871582031,0.0,0.0,7.947898120619357e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341247558594,0.0,0.0,0.0001076080516213,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6381530761719,0.0,0.0,0.0005104456795379,286.33447265625,294.1499938964844,293.1499938964844,291.7187805175781,293.2698059082031,293.1499938964844,286.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887958342209,1.6245566030193004e-06,0.0010871712584048,-0.0415888130664825,0.0,0.0,0.0,-0.0128667810931801,60.0,9.861592292785645,-0.0,-8.082609070925174e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302795410156,0.0,0.0,0.0001024381199385,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62774658203125,0.0,0.0,0.0001078722780221,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274719238281,0.0,0.0,7.967416604515165e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,0.0001078723144019,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324768066406,0.0,0.0,0.0005116992397233,286.3321533203125,294.1499938964844,293.1499938964844,291.70269775390625,293.267578125,293.1499938964844,286.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914677986875,1.6558212792006088e-06,0.0010898120235651,-0.0424060225486755,0.0,0.0,0.0,-0.0130217699334025,60.0,9.838488578796388,-0.0,-8.122356121020857e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302795410156,0.0,0.0,0.0001024381199385,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62774658203125,0.0,0.0,0.0001078722780221,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274719238281,0.0,0.0,7.967416604515165e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,0.0001078723144019,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324768066406,0.0,0.0,0.0005116992397233,286.3321533203125,294.1499938964844,293.1499938964844,291.70269775390625,293.267578125,293.1499938964844,286.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914677986875,1.6558212792006088e-06,0.0010898120235651,-0.0424060225486755,0.0,0.0,0.0,-0.0130217699334025,60.0,9.838488578796388,-0.0,-8.122356121020857e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247253417969,0.0,0.0,0.0001026809841278,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221923828125,0.0,0.0,0.0001081280206562,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219482421875,0.0,0.0,7.986305718077347e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229553222656,0.0,0.0,0.000108128057036,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268920898437,0.0,0.0,0.0005129123455844,286.3299255371094,294.1499938964844,293.1499938964844,291.6891174316406,293.2653503417969,293.1499938964844,286.5244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940600186586,1.6860778941918395e-06,0.0010923739755526,-0.0431968010962009,0.0,0.0,0.0,-0.0131717938929796,60.0,9.816506385803224,-0.0,-8.160913012034143e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247253417969,0.0,0.0,0.0001026809841278,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221923828125,0.0,0.0,0.0001081280206562,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219482421875,0.0,0.0,7.986305718077347e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229553222656,0.0,0.0,0.000108128057036,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268920898437,0.0,0.0,0.0005129123455844,286.3299255371094,294.1499938964844,293.1499938964844,291.6891174316406,293.2653503417969,293.1499938964844,286.5244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940600186586,1.6860778941918395e-06,0.0010923739755526,-0.0431968010962009,0.0,0.0,0.0,-0.0131717938929796,60.0,9.816506385803224,-0.0,-8.160913012034143e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192932128906,0.0,0.0,0.0001028988481266,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167907714844,0.0,0.0,0.0001083574388758,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165466308594,0.0,0.0,8.003250695765018e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175537109375,0.0,0.0,0.0001083574825315,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214294433594,0.0,0.0,0.0005140006542205,286.3278503417969,294.1499938964844,293.1499938964844,291.67822265625,293.2631530761719,293.1499938964844,286.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963813401758,1.7132206266978756e-06,0.0010946681722998,-0.043906133621931,0.0,0.0,0.0,-0.0133063569664955,60.0,9.797208786010742,-0.0,-8.19558039211188e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192932128906,0.0,0.0,0.0001028988481266,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167907714844,0.0,0.0,0.0001083574388758,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165466308594,0.0,0.0,8.003250695765018e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175537109375,0.0,0.0,0.0001083574825315,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214294433594,0.0,0.0,0.0005140006542205,286.3278503417969,294.1499938964844,293.1499938964844,291.67822265625,293.2631530761719,293.1499938964844,286.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963813401758,1.7132206266978756e-06,0.0010946681722998,-0.043906133621931,0.0,0.0,0.0,-0.0133063569664955,60.0,9.797208786010742,-0.0,-8.19558039211188e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165466308594,0.0,0.0,0.0001030093699228,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141052246094,0.0,0.0,0.0001084738250938,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61383056640625,0.0,0.0,8.011846512090415e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148376464844,0.0,0.0,0.0001084738614736,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186828613281,0.0,0.0,0.0005145526956766,286.3267822265625,294.1499938964844,293.1499938964844,291.673828125,293.2620544433594,293.1499938964844,286.5355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975579498335,1.726989466988016e-06,0.0010958310449495,-0.0442659333348274,0.0,0.0,0.0,-0.0133746126666665,60.0,9.787376403808594,-0.0,-8.213194035988637e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139221191406,0.0,0.0,0.0001030970306601,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114807128906,0.0,0.0,0.000108566142444,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112060546875,0.0,0.0,8.018664811970666e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121826171875,0.0,0.0,0.0001085661788238,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,0.0005149906501173,286.3258056640625,294.1499938964844,293.1499938964844,291.6701965332031,293.260986328125,293.1499938964844,286.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984878754243,1.737910793053743e-06,0.0010967500275,-0.0445513166487216,0.0,0.0,0.0,-0.0134287355467677,60.0,9.779902458190918,-0.0,-8.227179648656603e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60870361328125,0.0,0.0,0.0001032579821185,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062927246094,0.0,0.0,0.0001087356286006,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060485839844,0.0,0.0,8.031183097045869e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070251464844,0.0,0.0,0.0001087356649804,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107788085937,0.0,0.0,0.0005157946143299,286.3239440917969,294.1499938964844,293.1499938964844,291.6652526855469,293.25885009765625,293.1499938964844,286.54669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002066312357,1.7579628774910816e-06,0.0010984486434608,-0.0450752526521682,0.0,0.0,0.0,-0.0135281654074788,60.0,9.766095161437988,-0.0,-8.252886374293666e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60870361328125,0.0,0.0,0.0001032579821185,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062927246094,0.0,0.0,0.0001087356286006,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060485839844,0.0,0.0,8.031183097045869e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070251464844,0.0,0.0,0.0001087356649804,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107788085937,0.0,0.0,0.0005157946143299,286.3239440917969,294.1499938964844,293.1499938964844,291.6652526855469,293.25885009765625,293.1499938964844,286.54669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002066312357,1.7579628774910816e-06,0.0010984486434608,-0.0450752526521682,0.0,0.0,0.0,-0.0135281654074788,60.0,9.766095161437988,-0.0,-8.252886374293666e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60369873046875,0.0,0.0,0.0001033847001963,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.601318359375,0.0,0.0,0.0001088690623873,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,8.041039109230042e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020202636719,0.0,0.0,0.0001088690987671,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6057434082031,0.0,0.0,0.0005164275644347,286.3222961425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2567749023437,293.1499938964844,286.5540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015546042472,1.773749090716592e-06,0.0010997807839885,-0.0454877093434333,0.0,0.0,0.0,-0.0136064160615205,60.0,9.755766868591309,-0.0,-8.273153184745753e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60369873046875,0.0,0.0,0.0001033847001963,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.601318359375,0.0,0.0,0.0001088690623873,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,8.041039109230042e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020202636719,0.0,0.0,0.0001088690987671,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6057434082031,0.0,0.0,0.0005164275644347,286.3222961425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2567749023437,293.1499938964844,286.5540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015546042472,1.773749090716592e-06,0.0010997807839885,-0.0454877093434333,0.0,0.0,0.0,-0.0136064160615205,60.0,9.755766868591309,-0.0,-8.273153184745753e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59881591796875,0.0,0.0,0.0001034893793985,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5964660644531,0.0,0.0,0.0001089793004211,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962219238281,0.0,0.0,8.049180905800313e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59716796875,0.0,0.0,0.0001089793368009,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,0.0005169505020603,286.3207397460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2547302246094,293.1499938964844,286.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026728898286,1.7867910173663404e-06,0.0011008861474692,-0.0458284392952919,0.0,0.0,0.0,-0.0136710880324244,60.0,9.747106552124023,-0.0,-8.289914887882335e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59881591796875,0.0,0.0,0.0001034893793985,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5964660644531,0.0,0.0,0.0001089793004211,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962219238281,0.0,0.0,8.049180905800313e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59716796875,0.0,0.0,0.0001089793368009,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,0.0005169505020603,286.3207397460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2547302246094,293.1499938964844,286.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026728898286,1.7867910173663404e-06,0.0011008861474692,-0.0458284392952919,0.0,0.0,0.0,-0.0136710880324244,60.0,9.747106552124023,-0.0,-8.289914887882335e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940856933594,0.0,0.0,0.0001035747191053,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917663574219,0.0,0.0,0.0001090691657736,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915222167969,0.0,0.0,8.055818034335971e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924377441406,0.0,0.0,0.0001090692021534,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960693359375,0.0,0.0,0.0005173768149688,286.3193359375,294.1499938964844,293.1499938964844,291.6635437011719,293.25274658203125,293.1499938964844,286.5687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035819770768,1.7974226693695528e-06,0.0011017845245078,-0.0461061932146549,0.0,0.0,0.0,-0.0137237953022122,60.0,9.73885726928711,-0.0,-8.30359212500298e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940856933594,0.0,0.0,0.0001035747191053,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917663574219,0.0,0.0,0.0001090691657736,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915222167969,0.0,0.0,8.055818034335971e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924377441406,0.0,0.0,0.0001090692021534,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960693359375,0.0,0.0,0.0005173768149688,286.3193359375,294.1499938964844,293.1499938964844,291.6635437011719,293.25274658203125,293.1499938964844,286.5687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035819770768,1.7974226693695528e-06,0.0011017845245078,-0.0461061932146549,0.0,0.0,0.0,-0.0137237953022122,60.0,9.73885726928711,-0.0,-8.30359212500298e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917053222656,0.0,0.0,0.0001036193934851,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,0.0001091162121156,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5891418457031,0.0,0.0,8.059293031692505e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.590087890625,0.0,0.0,0.0001091162484954,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936584472656,0.0,0.0,0.0005175999831408,286.3186340332031,294.1499938964844,293.1499938964844,291.6635437011719,293.2517395019531,293.1499938964844,286.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040562530979,1.802987981136539e-06,0.0011022533290088,-0.0462515838444232,0.0,0.0,0.0,-0.013751377351582,60.0,9.735078811645508,-0.0,-8.310755816864912e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58935546875,0.0,0.0,0.0001036525791278,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,0.000109151151264,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868530273437,0.0,0.0,8.061873813858256e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877685546875,0.0,0.0,0.0001091511876438,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5913391113281,0.0,0.0,0.0005177657003514,286.3179626464844,294.1499938964844,293.1499938964844,291.6635437011719,293.2507629394531,293.1499938964844,286.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044071288779,1.807121407182421e-06,0.0011025998974218,-0.0463595651090145,0.0,0.0,0.0,-0.0137718552723526,60.0,9.730842590332031,-0.0,-8.316078492498492e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
