time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065220,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848083496094,0.0,0.0,0.0001037083566188,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5825500488281,0.0,0.0,0.0001092098900699,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823059082031,0.0,0.0,8.066211739787832e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832214355469,0.0,0.0,0.0001092099264496,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58673095703125,0.0,0.0,0.0005180443404242,286.3167419433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2488098144531,293.1499938964844,286.5833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050046887248,1.8140705151381555e-06,0.0011031905887648,-0.0465410947799682,0.0,0.0,0.0,-0.0138063225895166,60.0,9.721779823303224,-0.0,-8.325030620426332e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848083496094,0.0,0.0,0.0001037083566188,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5825500488281,0.0,0.0,0.0001092098900699,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823059082031,0.0,0.0,8.066211739787832e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832214355469,0.0,0.0,0.0001092099264496,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58673095703125,0.0,0.0,0.0005180443404242,286.3167419433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2488098144531,293.1499938964844,286.5833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050046887248,1.8140705151381555e-06,0.0011031905887648,-0.0465410947799682,0.0,0.0,0.0,-0.0138063225895166,60.0,9.721779823303224,-0.0,-8.325030620426332e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,0.0001037418260239,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5781555175781,0.0,0.0,0.0001092451348085,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57794189453125,0.0,0.0,8.068815077422187e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788269042969,0.0,0.0,0.0001092451711883,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823059082031,0.0,0.0,0.0005182115128263,286.3156433105469,294.1499938964844,293.1499938964844,291.6635437011719,293.2469177246094,293.1499938964844,286.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053595226258,1.8182396388510824e-06,0.0011035413481295,-0.046650007367134,0.0,0.0,0.0,-0.0138269830495119,60.0,9.711358070373535,-0.0,-8.330404455136886e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,0.0001037418260239,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5781555175781,0.0,0.0,0.0001092451348085,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57794189453125,0.0,0.0,8.068815077422187e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788269042969,0.0,0.0,0.0001092451711883,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823059082031,0.0,0.0,0.0005182115128263,286.3156433105469,294.1499938964844,293.1499938964844,291.6635437011719,293.2469177246094,293.1499938964844,286.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053595226258,1.8182396388510824e-06,0.0011035413481295,-0.046650007367134,0.0,0.0,0.0,-0.0138269830495119,60.0,9.711358070373535,-0.0,-8.330404455136886e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760803222656,0.0,0.0,0.0001037590554915,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738830566406,0.0,0.0,0.0001092632810468,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736694335937,0.0,0.0,8.070155308814719e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,0.0001092633174266,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,0.0005182976019568,286.3146667480469,294.1499938964844,293.1499938964844,291.6635437011719,293.2450256347656,293.1499938964844,286.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055445065721,1.8203857052867527e-06,0.0011037241201847,-0.0467060655355453,0.0,0.0,0.0,-0.0138376308605074,60.0,9.69988250732422,-0.0,-8.3331705980072e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760803222656,0.0,0.0,0.0001037590554915,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738830566406,0.0,0.0,0.0001092632810468,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736694335937,0.0,0.0,8.070155308814719e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,0.0001092633174266,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,0.0005182976019568,286.3146667480469,294.1499938964844,293.1499938964844,291.6635437011719,293.2450256347656,293.1499938964844,286.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055445065721,1.8203857052867527e-06,0.0011037241201847,-0.0467060655355453,0.0,0.0,0.0,-0.0138376308605074,60.0,9.69988250732422,-0.0,-8.3331705980072e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57196044921875,0.0,0.0,0.0001037488837027,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697937011719,0.0,0.0,0.0001092525708372,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.569580078125,0.0,0.0,8.069363684626296e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,0.0001092525999411,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738220214844,0.0,0.0,0.0005182467866688,286.3138427734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2431945800781,293.1499938964844,286.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054343776777,1.8191173012382933e-06,0.0011036152718588,-0.0466729365289211,0.0,0.0,0.0,-0.0138313341885805,60.0,9.686456680297852,-0.0,-8.331535639172216e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57196044921875,0.0,0.0,0.0001037488837027,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697937011719,0.0,0.0,0.0001092525708372,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.569580078125,0.0,0.0,8.069363684626296e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,0.0001092525999411,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738220214844,0.0,0.0,0.0005182467866688,286.3138427734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2431945800781,293.1499938964844,286.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054343776777,1.8191173012382933e-06,0.0011036152718588,-0.0466729365289211,0.0,0.0,0.0,-0.0138313341885805,60.0,9.686456680297852,-0.0,-8.331535639172216e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699462890625,0.0,0.0,0.0001037383408402,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,0.0001092414677259,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56756591796875,0.0,0.0,8.068543684203178e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56842041015625,0.0,0.0,0.0001092415041057,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57177734375,0.0,0.0,0.0005181941669434,286.3134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2422790527344,293.1499938964844,286.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053214548155,1.817803877202096e-06,0.0011035036295652,-0.0466386266052722,0.0,0.0,0.0,-0.0138248186558485,60.0,9.679375648498535,-0.0,-8.3298424158329e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56793212890625,0.0,0.0,0.0001037214678945,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657958984375,0.0,0.0,0.0001092236998374,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655822753906,0.0,0.0,8.067231101449579e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664367675781,0.0,0.0,0.0001092237289412,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697631835937,0.0,0.0,0.0005181098240427,286.3131103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.24139404296875,293.1499938964844,286.6123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051413603127,1.8157007843910835e-06,0.0011033256305381,-0.0465836860239505,0.0,0.0,0.0,-0.0138143915683031,60.0,9.671834945678713,-0.0,-8.327131695295975e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640869140625,0.0,0.0,0.0001036683461279,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619812011719,0.0,0.0,0.0001091677549993,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.561767578125,0.0,0.0,8.063099085120484e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626220703125,0.0,0.0,0.0001091677913791,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0005178445135243,286.31256103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2396545410156,293.1499938964844,286.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045786086469,1.8090820503857683e-06,0.0011027695145457,-0.0464107804000377,0.0,0.0,0.0,-0.013781595043838,60.0,9.655272483825684,-0.0,-8.318603761381382e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640869140625,0.0,0.0,0.0001036683461279,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619812011719,0.0,0.0,0.0001091677549993,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.561767578125,0.0,0.0,8.063099085120484e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626220703125,0.0,0.0,0.0001091677913791,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0005178445135243,286.31256103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2396545410156,293.1499938964844,286.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045786086469,1.8090820503857683e-06,0.0011027695145457,-0.0464107804000377,0.0,0.0,0.0,-0.013781595043838,60.0,9.655272483825684,-0.0,-8.318603761381382e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604858398437,0.0,0.0,0.0001035882378346,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55841064453125,0.0,0.0,0.0001090833975467,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581970214844,0.0,0.0,8.056868682615459e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5590209960937,0.0,0.0,0.0001090834339265,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.562255859375,0.0,0.0,0.0005174443358555,286.31219482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2379455566406,293.1499938964844,286.62677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037248186767,1.7991008007811615e-06,0.0011019257362931,-0.0461500324308872,0.0,0.0,0.0,-0.0137321110814809,60.0,9.636592864990234,-0.0,-8.305751464376956e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604858398437,0.0,0.0,0.0001035882378346,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55841064453125,0.0,0.0,0.0001090833975467,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581970214844,0.0,0.0,8.056868682615459e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5590209960937,0.0,0.0,0.0001090834339265,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.562255859375,0.0,0.0,0.0005174443358555,286.31219482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2379455566406,293.1499938964844,286.62677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037248186767,1.7991008007811615e-06,0.0011019257362931,-0.0461500324308872,0.0,0.0,0.0,-0.0137321110814809,60.0,9.636592864990234,-0.0,-8.305751464376956e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570678710937,0.0,0.0,0.0001034924789564,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55499267578125,0.0,0.0,0.0001089825600502,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547790527344,0.0,0.0,8.049421012401581e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556030273437,0.0,0.0,0.0001089825964299,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,0.0005169660435058,286.31201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2362976074219,293.1499938964844,286.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027073487639,1.787170162970142e-06,0.0011009202571585,-0.0458383448421955,0.0,0.0,0.0,-0.0136729786172509,60.0,9.61646556854248,-0.0,-8.290402320199065e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570678710937,0.0,0.0,0.0001034924789564,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55499267578125,0.0,0.0,0.0001089825600502,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547790527344,0.0,0.0,8.049421012401581e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556030273437,0.0,0.0,0.0001089825964299,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,0.0005169660435058,286.31201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2362976074219,293.1499938964844,286.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027073487639,1.787170162970142e-06,0.0011009202571585,-0.0458383448421955,0.0,0.0,0.0,-0.0136729786172509,60.0,9.61646556854248,-0.0,-8.290402320199065e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55377197265625,0.0,0.0,0.0001033802254823,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517272949219,0.0,0.0,0.0001088643548428,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.551513671875,0.0,0.0,8.040689863264561e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523376464844,0.0,0.0,0.0001088643839466,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555114746094,0.0,0.0,0.0005164052709005,286.3119506835937,294.1499938964844,293.1499938964844,291.6635437011719,293.2347106933594,293.1499938964844,286.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015115305781,1.7731838397594402e-06,0.001099738292396,-0.0454729348421096,0.0,0.0,0.0,-0.0136036407202482,60.0,9.595145225524902,-0.0,-8.272426299527069e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55377197265625,0.0,0.0,0.0001033802254823,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517272949219,0.0,0.0,0.0001088643548428,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.551513671875,0.0,0.0,8.040689863264561e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523376464844,0.0,0.0,0.0001088643839466,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555114746094,0.0,0.0,0.0005164052709005,286.3119506835937,294.1499938964844,293.1499938964844,291.6635437011719,293.2347106933594,293.1499938964844,286.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015115305781,1.7731838397594402e-06,0.001099738292396,-0.0454729348421096,0.0,0.0,0.0,-0.0136036407202482,60.0,9.595145225524902,-0.0,-8.272426299527069e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520324707031,0.0,0.0,0.0001033296721288,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500183105469,0.0,0.0,0.0001088111166609,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498046875,0.0,0.0,8.036757935769856e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506286621094,0.0,0.0,0.0001088111530407,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55377197265625,0.0,0.0,0.0005161527660675,286.31182861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.23388671875,293.1499938964844,286.6446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009720619767,1.7668853615759872e-06,0.0010992052266374,-0.0453083775937557,0.0,0.0,0.0,-0.0135724116116762,60.0,9.584961891174316,-0.0,-8.264337481023176e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55035400390625,0.0,0.0,0.0001032692962326,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483703613281,0.0,0.0,0.0001087475466192,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54815673828125,0.0,0.0,8.032062032725662e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489501953125,0.0,0.0,0.0001087475757231,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55206298828125,0.0,0.0,0.0005158511921763,286.311767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2330627441406,293.1499938964844,286.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003233958035,1.7593629308976233e-06,0.0010985641274601,-0.0451118387281894,0.0,0.0,0.0,-0.0135350916534662,60.0,9.573934555053713,-0.0,-8.254683336872405e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.547119140625,0.0,0.0,0.00010314030078,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451354980469,0.0,0.0,0.0001086117044906,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.544921875,0.0,0.0,8.022029214771464e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54571533203125,0.0,0.0,0.0001086117335944,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487976074219,0.0,0.0,0.0005152068915776,286.3117370605469,294.1499938964844,293.1499938964844,291.6635437011719,293.2314758300781,293.1499938964844,286.6553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989519068971,1.7432913637094316e-06,0.0010972085874527,-0.0446919053792953,0.0,0.0,0.0,-0.0134554300457239,60.0,9.551154136657717,-0.0,-8.234073334278946e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.547119140625,0.0,0.0,0.00010314030078,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451354980469,0.0,0.0,0.0001086117044906,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.544921875,0.0,0.0,8.022029214771464e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54571533203125,0.0,0.0,0.0001086117335944,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487976074219,0.0,0.0,0.0005152068915776,286.3117370605469,294.1499938964844,293.1499938964844,291.6635437011719,293.2314758300781,293.1499938964844,286.6553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989519068971,1.7432913637094316e-06,0.0010972085874527,-0.0446919053792953,0.0,0.0,0.0,-0.0134554300457239,60.0,9.551154136657717,-0.0,-8.234073334278946e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,0.0001029979393933,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420227050781,0.0,0.0,0.0001084617906599,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418395996094,0.0,0.0,8.010955934878439e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426025390625,0.0,0.0,0.0001084618197637,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456237792969,0.0,0.0,0.0005144957103766,286.3117980957031,294.1499938964844,293.1499938964844,291.6635437011719,293.2299194335937,293.1499938964844,286.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974343167617,1.725553602227592e-06,0.0010957088088616,-0.0442284122109413,0.0,0.0,0.0,-0.0133674899116158,60.0,9.527325630187988,-0.0,-8.21135657247396e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,0.0001029979393933,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420227050781,0.0,0.0,0.0001084617906599,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418395996094,0.0,0.0,8.010955934878439e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426025390625,0.0,0.0,0.0001084618197637,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456237792969,0.0,0.0,0.0005144957103766,286.3117980957031,294.1499938964844,293.1499938964844,291.6635437011719,293.2299194335937,293.1499938964844,286.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974343167617,1.725553602227592e-06,0.0010957088088616,-0.0442284122109413,0.0,0.0,0.0,-0.0133674899116158,60.0,9.527325630187988,-0.0,-8.21135657247396e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,0.0001028373953886,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390625,0.0,0.0,0.0001082927265088,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5388488769531,0.0,0.0,7.998469664016739e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53961181640625,0.0,0.0,0.0001082927556126,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426330566406,0.0,0.0,0.0005136937834322,286.31201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2283630371094,293.1499938964844,286.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957230115309,1.7055511989383376e-06,0.0010940175270661,-0.0437057130038738,0.0,0.0,0.0,-0.0132683226838707,60.0,9.502154350280762,-0.0,-8.185777744529332e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,0.0001028373953886,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390625,0.0,0.0,0.0001082927265088,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5388488769531,0.0,0.0,7.998469664016739e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53961181640625,0.0,0.0,0.0001082927556126,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426330566406,0.0,0.0,0.0005136937834322,286.31201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2283630371094,293.1499938964844,286.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957230115309,1.7055511989383376e-06,0.0010940175270661,-0.0437057130038738,0.0,0.0,0.0,-0.0132683226838707,60.0,9.502154350280762,-0.0,-8.185777744529332e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380859375,0.0,0.0,0.000102661550045,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53619384765625,0.0,0.0,0.0001081075533875,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359802246094,0.0,0.0,7.984792318893597e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367431640625,0.0,0.0,0.0001081075824913,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397033691406,0.0,0.0,0.000512815429829,286.3122863769531,294.1499938964844,293.1499938964844,291.6635437011719,293.22686767578125,293.1499938964844,286.67657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938502382487,1.6836429495015182e-06,0.0010921666398644,-0.0431331656873226,0.0,0.0,0.0,-0.0131597137078642,60.0,9.47584342956543,-0.0,-8.157807229736137e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380859375,0.0,0.0,0.000102661550045,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53619384765625,0.0,0.0,0.0001081075533875,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359802246094,0.0,0.0,7.984792318893597e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367431640625,0.0,0.0,0.0001081075824913,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397033691406,0.0,0.0,0.000512815429829,286.3122863769531,294.1499938964844,293.1499938964844,291.6635437011719,293.22686767578125,293.1499938964844,286.67657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938502382487,1.6836429495015182e-06,0.0010921666398644,-0.0431331656873226,0.0,0.0,0.0,-0.0131597137078642,60.0,9.47584342956543,-0.0,-8.157807229736137e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367126464844,0.0,0.0,0.0001025656238198,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348205566406,0.0,0.0,0.0001080065412679,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346374511719,0.0,0.0,7.977331551956013e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353698730469,0.0,0.0,0.0001080065703717,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382995605469,0.0,0.0,0.0005123362643644,286.3124694824219,294.1499938964844,293.1499938964844,291.6635437011719,293.22613525390625,293.1499938964844,286.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928255505859,1.6716915069991956e-06,0.0010911538265645,-0.0428208149969577,0.0,0.0,0.0,-0.0131004499271512,60.0,9.46202278137207,-0.0,-8.142568930225026e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53533935546875,0.0,0.0,0.0001024681041599,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334777832031,0.0,0.0,0.0001079038484022,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53326416015625,0.0,0.0,7.969746366143227e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,0.000107903877506,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53692626953125,0.0,0.0,0.0005118491244502,286.31268310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.22540283203125,293.1499938964844,286.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917865438386,1.6595412262176978e-06,0.001090127043426,-0.0425032526254653,0.0,0.0,0.0,-0.0130402147769927,60.0,9.448050498962402,-0.0,-8.127091177811965e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53271484375,0.0,0.0,0.0001022677752189,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308532714844,0.0,0.0,0.0001076928892871,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306701660156,0.0,0.0,7.954165630508214e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,0.0001076929183909,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343017578125,0.0,0.0,0.0005108484183438,286.3132019042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2239685058594,293.1499938964844,286.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896550957113,1.634582531551132e-06,0.0010880205081775,-0.041850883513689,0.0,0.0,0.0,-0.0129164950922131,60.0,9.41960334777832,-0.0,-8.095344128378201e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53271484375,0.0,0.0,0.0001022677752189,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308532714844,0.0,0.0,0.0001076928892871,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306701660156,0.0,0.0,7.954165630508214e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,0.0001076929183909,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343017578125,0.0,0.0,0.0005108484183438,286.3132019042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2239685058594,293.1499938964844,286.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896550957113,1.634582531551132e-06,0.0010880205081775,-0.041850883513689,0.0,0.0,0.0,-0.0129164950922131,60.0,9.41960334777832,-0.0,-8.095344128378201e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301818847656,0.0,0.0,0.0001020599011098,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,0.0001074739921023,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281982421875,0.0,0.0,7.937997725093737e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289306640625,0.0,0.0,0.0001074740212061,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317687988281,0.0,0.0,0.0005098100518807,286.31378173828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2225646972656,293.1499938964844,286.6977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874384315684,1.6086841014839592e-06,0.0010858298046514,-0.0411739014089107,0.0,0.0,0.0,-0.0127880917862057,60.0,9.39038372039795,-0.0,-8.062468026537317e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301818847656,0.0,0.0,0.0001020599011098,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,0.0001074739921023,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281982421875,0.0,0.0,7.937997725093737e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289306640625,0.0,0.0,0.0001074740212061,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317687988281,0.0,0.0,0.0005098100518807,286.31378173828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2225646972656,293.1499938964844,286.6977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874384315684,1.6086841014839592e-06,0.0010858298046514,-0.0411739014089107,0.0,0.0,0.0,-0.0127880917862057,60.0,9.39038372039795,-0.0,-8.062468026537317e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,0.0001018546317936,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260009765625,0.0,0.0,0.0001072578306775,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,7.922032091300935e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52655029296875,0.0,0.0,0.0001072578597813,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52935791015625,0.0,0.0,0.0005087847239337,286.3144836425781,294.1499938964844,293.1499938964844,291.6635437011719,293.22119140625,293.1499938964844,286.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852513369172,1.583109678904293e-06,0.0010836682049557,-0.0405053310096263,0.0,0.0,0.0,-0.0126613033935427,60.0,9.360953330993652,-0.0,-8.030067988329392e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,0.0001018546317936,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260009765625,0.0,0.0,0.0001072578306775,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,7.922032091300935e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52655029296875,0.0,0.0,0.0001072578597813,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52935791015625,0.0,0.0,0.0005087847239337,286.3144836425781,294.1499938964844,293.1499938964844,291.6635437011719,293.22119140625,293.1499938964844,286.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852513369172,1.583109678904293e-06,0.0010836682049557,-0.0405053310096263,0.0,0.0,0.0,-0.0126613033935427,60.0,9.360953330993652,-0.0,-8.030067988329392e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52557373046875,0.0,0.0,0.0001016595488181,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238037109375,0.0,0.0,0.0001070524012902,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.0,7.906858809292316e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243225097656,0.0,0.0,0.0001070524303941,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,0.0005078102112747,286.3153381347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2198486328125,293.1499938964844,286.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831721592694,1.5588045698677888e-06,0.0010816133581101,-0.0398698933422565,0.0,0.0,0.0,-0.0125408060848712,60.0,9.332025527954102,-0.0,-7.999336304465032e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52557373046875,0.0,0.0,0.0001016595488181,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238037109375,0.0,0.0,0.0001070524012902,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.0,7.906858809292316e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243225097656,0.0,0.0,0.0001070524303941,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,0.0005078102112747,286.3153381347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2198486328125,293.1499938964844,286.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831721592694,1.5588045698677888e-06,0.0010816133581101,-0.0398698933422565,0.0,0.0,0.0,-0.0125408060848712,60.0,9.332025527954102,-0.0,-7.999336304465032e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245056152344,0.0,0.0,0.0001015682937577,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,0.000106956307718,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,7.89976111263968e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52325439453125,0.0,0.0,0.0001069563295459,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260009765625,0.0,0.0,0.0005073543870821,286.3157653808594,294.1499938964844,293.1499938964844,291.6635437011719,293.2192077636719,293.1499938964844,286.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822007898241,1.547435545035114e-06,0.001080653280951,-0.0395726412534713,0.0,0.0,0.0,-0.0124844470992684,60.0,9.317989349365234,-0.0,-7.984981920117208e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
