time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067560,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234069824219,0.0,0.0,0.0001014761219266,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52166748046875,0.0,0.0,0.0001068592464434,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.521484375,0.0,0.0,7.892592111602426e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,0.0001068592755473,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52490234375,0.0,0.0,0.0005068939644843,286.31622314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2185363769531,293.1499938964844,286.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812196414917,1.5359523786173668e-06,0.0010796836577355,-0.0392723977565765,0.0,0.0,0.0,-0.0124275228008627,60.0,9.30390739440918,-0.0,-7.970496085363268e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,0.0001013045330182,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51959228515625,0.0,0.0,0.0001066785553121,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194091796875,0.0,0.0,7.87924655014649e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,0.0001066785771399,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,0.0005060368566773,286.3171691894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2172546386719,293.1499938964844,286.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793891269713,1.5145740235311678e-06,0.0010778745636343,-0.0387133993208408,0.0,0.0,0.0,-0.012321526184678,60.0,9.276405334472656,-0.0,-7.943562252421543e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,0.0001013045330182,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51959228515625,0.0,0.0,0.0001066785553121,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194091796875,0.0,0.0,7.87924655014649e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,0.0001066785771399,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,0.0005060368566773,286.3171691894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2172546386719,293.1499938964844,286.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793891269713,1.5145740235311678e-06,0.0010778745636343,-0.0387133993208408,0.0,0.0,0.0,-0.012321526184678,60.0,9.276405334472656,-0.0,-7.943562252421543e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194091796875,0.0,0.0,0.0001011628846754,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177001953125,0.0,0.0,0.000106529383629,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,7.868228567531332e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182189941406,0.0,0.0,0.0001065294127329,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208740234375,0.0,0.0,0.0005053292843513,286.3182983398437,294.1499938964844,293.1499938964844,291.6635437011719,293.21600341796875,293.1499938964844,286.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778802679851,1.496926074651128e-06,0.0010763833997771,-0.0382519178092479,0.0,0.0,0.0,-0.0122340368106961,60.0,9.251031875610352,-0.0,-7.92136276572819e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194091796875,0.0,0.0,0.0001011628846754,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177001953125,0.0,0.0,0.000106529383629,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,7.868228567531332e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182189941406,0.0,0.0,0.0001065294127329,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208740234375,0.0,0.0,0.0005053292843513,286.3182983398437,294.1499938964844,293.1499938964844,291.6635437011719,293.21600341796875,293.1499938964844,286.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778802679851,1.496926074651128e-06,0.0010763833997771,-0.0382519178092479,0.0,0.0,0.0,-0.0122340368106961,60.0,9.251031875610352,-0.0,-7.92136276572819e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176696777344,0.0,0.0,0.0001010500709526,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159912109375,0.0,0.0,0.000106410596345,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51580810546875,0.0,0.0,7.85945521784015e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164794921875,0.0,0.0,0.0001064106181729,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51910400390625,0.0,0.0,0.000504765775986,286.31951904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2147827148437,293.1499938964844,286.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766779305413,1.4828715393377934e-06,0.0010751950321719,-0.037884384393692,0.0,0.0,0.0,-0.0121643580496311,60.0,9.228060722351074,-0.0,-7.903705778744553e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176696777344,0.0,0.0,0.0001010500709526,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159912109375,0.0,0.0,0.000106410596345,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51580810546875,0.0,0.0,7.85945521784015e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164794921875,0.0,0.0,0.0001064106181729,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51910400390625,0.0,0.0,0.000504765775986,286.31951904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2147827148437,293.1499938964844,286.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766779305413,1.4828715393377934e-06,0.0010751950321719,-0.037884384393692,0.0,0.0,0.0,-0.0121643580496311,60.0,9.228060722351074,-0.0,-7.903705778744553e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160522460937,0.0,0.0,0.0001009554471238,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,0.0001063109448296,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142517089844,0.0,0.0,7.852094859117642e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.514892578125,0.0,0.0,0.0001063109739334,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174865722656,0.0,0.0,0.0005042931297793,286.3208923339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2135925292969,293.1499938964844,286.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756711708381,1.4710822142660618e-06,0.0010742000304162,-0.0375760719180107,0.0,0.0,0.0,-0.0121059184893965,60.0,9.20718765258789,-0.0,-7.888909436815086e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160522460937,0.0,0.0,0.0001009554471238,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,0.0001063109448296,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142517089844,0.0,0.0,7.852094859117642e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.514892578125,0.0,0.0,0.0001063109739334,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174865722656,0.0,0.0,0.0005042931297793,286.3208923339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2135925292969,293.1499938964844,286.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756711708381,1.4710822142660618e-06,0.0010742000304162,-0.0375760719180107,0.0,0.0,0.0,-0.0121059184893965,60.0,9.20718765258789,-0.0,-7.888909436815086e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152282714844,0.0,0.0,0.0001008915351121,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5136108398437,0.0,0.0,0.0001062436422216,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.513427734375,0.0,0.0,7.847123924875632e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140991210937,0.0,0.0,0.0001062436713255,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51666259765625,0.0,0.0,0.0005039738607592,286.3215637207031,294.1499938964844,293.1499938964844,291.6635437011719,293.2130126953125,293.1499938964844,286.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749913053587,1.4631197018388775e-06,0.0010735280811786,-0.0373678356409072,0.0,0.0,0.0,-0.0120664490386843,60.0,9.195932388305664,-0.0,-7.878924179749448e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144348144531,0.0,0.0,0.0001008606704999,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127868652344,0.0,0.0,0.000106211140519,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126342773437,0.0,0.0,7.844722858862951e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,0.0001062111623468,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158386230469,0.0,0.0,0.0005038196686655,286.3222351074219,294.1499938964844,293.1499938964844,291.6635437011719,293.21240234375,293.1499938964844,286.7532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074661151506,1.4592736761187552e-06,0.0010732017690315,-0.0372672528028488,0.0,0.0,0.0,-0.0120473755523562,60.0,9.185470581054688,-0.0,-7.874103147287317e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,0.0001008201579679,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,0.0001061684815795,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111389160156,0.0,0.0,7.84157236921601e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,0.0001061685034073,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143127441406,0.0,0.0,0.0005036172806285,286.3236694335937,294.1499938964844,293.1499938964844,291.6635437011719,293.21124267578125,293.1499938964844,286.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742275044322,1.4542259805239155e-06,0.0010727732442319,-0.0371352396905422,0.0,0.0,0.0,-0.0120223416015505,60.0,9.166777610778809,-0.0,-7.867778606396315e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,0.0001008201579679,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,0.0001061684815795,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111389160156,0.0,0.0,7.84157236921601e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,0.0001061685034073,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143127441406,0.0,0.0,0.0005036172806285,286.3236694335937,294.1499938964844,293.1499938964844,291.6635437011719,293.21124267578125,293.1499938964844,286.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742275044322,1.4542259805239155e-06,0.0010727732442319,-0.0371352396905422,0.0,0.0,0.0,-0.0120223416015505,60.0,9.166777610778809,-0.0,-7.867778606396315e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115966796875,0.0,0.0,0.0001008148610708,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.510009765625,0.0,0.0,0.0001061629081959,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50982666015625,0.0,0.0,7.841160550015047e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104675292969,0.0,0.0,0.0001061629300238,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.512939453125,0.0,0.0,0.0005035908543504,286.32525634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2101135253906,293.1499938964844,286.7669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741712758317,1.4535664831782924e-06,0.0010727177141234,-0.0371179915964603,0.0,0.0,0.0,-0.0120190726593136,60.0,9.151812553405762,-0.0,-7.866952955737362e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115966796875,0.0,0.0,0.0001008148610708,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.510009765625,0.0,0.0,0.0001061629081959,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50982666015625,0.0,0.0,7.841160550015047e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104675292969,0.0,0.0,0.0001061629300238,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.512939453125,0.0,0.0,0.0005035908543504,286.32525634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2101135253906,293.1499938964844,286.7669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741712758317,1.4535664831782924e-06,0.0010727177141234,-0.0371179915964603,0.0,0.0,0.0,-0.0120190726593136,60.0,9.151812553405762,-0.0,-7.866952955737362e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103759765625,0.0,0.0,0.0001008263570838,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088195800781,0.0,0.0,0.0001061750153894,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086364746094,0.0,0.0,7.84205476520583e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50927734375,0.0,0.0,0.0001061750372173,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51171875,0.0,0.0,0.0005036483053117,286.3269348144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2090148925781,293.1499938964844,286.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742944432422,1.4549983688993962e-06,0.00107283948455,-0.0371554382145404,0.0,0.0,0.0,-0.0120261749252676,60.0,9.139080047607422,-0.0,-7.868746365602419e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103759765625,0.0,0.0,0.0001008263570838,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088195800781,0.0,0.0,0.0001061750153894,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086364746094,0.0,0.0,7.84205476520583e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50927734375,0.0,0.0,0.0001061750372173,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51171875,0.0,0.0,0.0005036483053117,286.3269348144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2090148925781,293.1499938964844,286.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742944432422,1.4549983688993962e-06,0.00107283948455,-0.0371554382145404,0.0,0.0,0.0,-0.0120261749252676,60.0,9.139080047607422,-0.0,-7.868746365602419e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092468261719,0.0,0.0,0.0001008567705866,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076904296875,0.0,0.0,0.0001062070368789,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075378417969,0.0,0.0,7.84441945143044e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081787109375,0.0,0.0,0.0001062070587067,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105895996094,0.0,0.0,0.0005038002273067,286.3287048339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2079467773437,293.1499938964844,286.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746183106675,1.4587864143322804e-06,0.0010731595102697,-0.0372545085847377,0.0,0.0,0.0,-0.0120449541136622,60.0,9.127713203430176,-0.0,-7.873492791077298e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092468261719,0.0,0.0,0.0001008567705866,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076904296875,0.0,0.0,0.0001062070368789,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075378417969,0.0,0.0,7.84441945143044e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081787109375,0.0,0.0,0.0001062070587067,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105895996094,0.0,0.0,0.0005038002273067,286.3287048339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2079467773437,293.1499938964844,286.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746183106675,1.4587864143322804e-06,0.0010731595102697,-0.0372545085847377,0.0,0.0,0.0,-0.0120449541136622,60.0,9.127713203430176,-0.0,-7.873492791077298e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086364746094,0.0,0.0,0.0001008641047519,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.507080078125,0.0,0.0,0.0001062147566699,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069274902344,0.0,0.0,7.844989886507392e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075378417969,0.0,0.0,0.0001062147784978,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50994873046875,0.0,0.0,0.0005038368399254,286.3295593261719,294.1499938964844,293.1499938964844,291.6635437011719,293.2073974609375,293.1499938964844,286.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746964253485,1.459700115447049e-06,0.0010732366936281,-0.0372784025967121,0.0,0.0,0.0,-0.0120494840666651,60.0,9.12110996246338,-0.0,-7.874638185967343e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080871582031,0.0,0.0,0.0001008973122225,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,0.0001062497321981,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063781738281,0.0,0.0,7.847572851460427e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069885253906,0.0,0.0,0.000106249754026,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093994140625,0.0,0.0,0.0005040027317591,286.3304443359375,294.1499938964844,293.1499938964844,291.6635437011719,293.20684814453125,293.1499938964844,286.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750486981123,1.4638371794717386e-06,0.0010735848918557,-0.0373866036534309,0.0,0.0,0.0,-0.0120699862018227,60.0,9.116172790527344,-0.0,-7.879824437395656e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50701904296875,0.0,0.0,0.0001009668558253,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054931640625,0.0,0.0,0.0001063229647115,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053405761719,0.0,0.0,7.852981798350811e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5059509277344,0.0,0.0,0.0001063229865394,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50830078125,0.0,0.0,0.0005043501150794,286.3322448730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2057800292969,293.1499938964844,286.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757903801277,1.4725010260008276e-06,0.0010743179591372,-0.0376131795346736,0.0,0.0,0.0,-0.0121129415929317,60.0,9.107233047485352,-0.0,-7.890690056910898e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50701904296875,0.0,0.0,0.0001009668558253,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054931640625,0.0,0.0,0.0001063229647115,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053405761719,0.0,0.0,7.852981798350811e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5059509277344,0.0,0.0,0.0001063229865394,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50830078125,0.0,0.0,0.0005043501150794,286.3322448730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2057800292969,293.1499938964844,286.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757903801277,1.4725010260008276e-06,0.0010743179591372,-0.0376131795346736,0.0,0.0,0.0,-0.0121129415929317,60.0,9.107233047485352,-0.0,-7.890690056910898e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,0.0001010510968626,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,0.0001064116659108,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50439453125,0.0,0.0,7.859533798182383e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049743652344,0.0,0.0,0.0001064116950146,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50732421875,0.0,0.0,0.0005047708982601,286.3341369628906,294.1499938964844,293.1499938964844,291.6635437011719,293.2047424316406,293.1499938964844,286.80096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076687942259,1.4829953443040722e-06,0.0010752049274742,-0.0378876216709613,0.0,0.0,0.0,-0.0121649680659174,60.0,9.09995937347412,-0.0,-7.903861387603683e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,0.0001010510968626,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,0.0001064116659108,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50439453125,0.0,0.0,7.859533798182383e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049743652344,0.0,0.0,0.0001064116950146,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50732421875,0.0,0.0,0.0005047708982601,286.3341369628906,294.1499938964844,293.1499938964844,291.6635437011719,293.2047424316406,293.1499938964844,286.80096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076687942259,1.4829953443040722e-06,0.0010752049274742,-0.0378876216709613,0.0,0.0,0.0,-0.0121649680659174,60.0,9.09995937347412,-0.0,-7.903861387603683e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5051574707031,0.0,0.0,0.0001011485146591,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036926269531,0.0,0.0,0.0001065142569132,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035400390625,0.0,0.0,7.867110980441794e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041198730469,0.0,0.0,0.000106514278741,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,0.000505257572513,286.33612060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2037048339844,293.1499938964844,286.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777257848531,1.4951319826650431e-06,0.0010762306628748,-0.0382050052285194,0.0,0.0,0.0,-0.0122251370921731,60.0,9.094079971313477,-0.0,-7.919108213627626e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5051574707031,0.0,0.0,0.0001011485146591,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036926269531,0.0,0.0,0.0001065142569132,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035400390625,0.0,0.0,7.867110980441794e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041198730469,0.0,0.0,0.000106514278741,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,0.000505257572513,286.33612060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2037048339844,293.1499938964844,286.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777257848531,1.4951319826650431e-06,0.0010762306628748,-0.0382050052285194,0.0,0.0,0.0,-0.0122251370921731,60.0,9.094079971313477,-0.0,-7.919108213627626e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043640136719,0.0,0.0,0.0001012569700833,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029296875,0.0,0.0,0.0001066284676198,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5027770996094,0.0,0.0,7.875545998103917e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,0.0001066284894477,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.505615234375,0.0,0.0,0.0005057993112131,286.33819580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.20269775390625,293.1499938964844,286.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788813233375,1.5086433222677442e-06,0.0010773725807666,-0.0385583192110061,0.0,0.0,0.0,-0.0122921206057071,60.0,9.08932399749756,-0.0,-7.936098711525119e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043640136719,0.0,0.0,0.0001012569700833,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029296875,0.0,0.0,0.0001066284676198,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5027770996094,0.0,0.0,7.875545998103917e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,0.0001066284894477,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.505615234375,0.0,0.0,0.0005057993112131,286.33819580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.20269775390625,293.1499938964844,286.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788813233375,1.5086433222677442e-06,0.0010773725807666,-0.0385583192110061,0.0,0.0,0.0,-0.0122921206057071,60.0,9.08932399749756,-0.0,-7.936098711525119e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040283203125,0.0,0.0,0.0001013164655887,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,0.0001066911208909,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50244140625,0.0,0.0,7.880173507146537e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030212402344,0.0,0.0,0.0001066911427187,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,0.0005060965195298,286.3392639160156,294.1499938964844,293.1499938964844,291.6635437011719,293.20220947265625,293.1499938964844,286.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795159032568,1.5160557040871936e-06,0.0010779998265206,-0.0387521460652351,0.0,0.0,0.0,-0.012328871525824,60.0,9.087483406066896,-0.0,-7.945427427102913e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036926269531,0.0,0.0,0.0001013763612718,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50225830078125,0.0,0.0,0.0001067541888915,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021057128906,0.0,0.0,7.884831575211138e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.502685546875,0.0,0.0,0.0001067542107193,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049133300781,0.0,0.0,0.0005063957069069,286.34033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.20172119140625,293.1499938964844,286.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080154441297,1.523517198620539e-06,0.0010786309139803,-0.0389472506940364,0.0,0.0,0.0,-0.0123658655211329,60.0,9.085693359375,-0.0,-7.954824354783342e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030822753906,0.0,0.0,0.0001015031011775,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50164794921875,0.0,0.0,0.000106887651782,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50152587890625,0.0,0.0,7.894689042586833e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5020751953125,0.0,0.0,0.0001068876736098,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,0.000507028773427,286.342529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.20074462890625,293.1499938964844,286.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081503694877,1.5393064813906676e-06,0.0010799643350765,-0.0393600985407829,0.0,0.0,0.0,-0.0124441366642713,60.0,9.082777976989746,-0.0,-7.974725946269245e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030822753906,0.0,0.0,0.0001015031011775,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50164794921875,0.0,0.0,0.000106887651782,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50152587890625,0.0,0.0,7.894689042586833e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5020751953125,0.0,0.0,0.0001068876736098,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,0.000507028773427,286.342529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.20074462890625,293.1499938964844,286.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081503694877,1.5393064813906676e-06,0.0010799643350765,-0.0393600985407829,0.0,0.0,0.0,-0.0124441366642713,60.0,9.082777976989746,-0.0,-7.974725946269245e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,0.0001016409441945,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.501220703125,0.0,0.0,0.0001070328071364,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,7.905410166131333e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016174316406,0.0,0.0,0.0001070328289642,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037841796875,0.0,0.0,0.0005077173118479,286.3448791503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1997985839844,293.1499938964844,286.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829723905771,1.556479560349544e-06,0.001081415801309,-0.0398091040551662,0.0,0.0,0.0,-0.0125292744487524,60.0,9.08100128173828,-0.0,-7.996400341880874e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,0.0001016409441945,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.501220703125,0.0,0.0,0.0001070328071364,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,7.905410166131333e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016174316406,0.0,0.0,0.0001070328289642,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037841796875,0.0,0.0,0.0005077173118479,286.3448791503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1997985839844,293.1499938964844,286.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829723905771,1.556479560349544e-06,0.001081415801309,-0.0398091040551662,0.0,0.0,0.0,-0.0125292744487524,60.0,9.08100128173828,-0.0,-7.996400341880874e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50213623046875,0.0,0.0,0.0001017795002553,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007629394531,0.0,0.0,0.0001071787119144,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5006103515625,0.0,0.0,7.916187314549461e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,0.0001071787337423,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,0.0005084094591438,286.3471984863281,294.1499938964844,293.1499938964844,291.6635437011719,293.1988525390625,293.1499938964844,286.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844483040273,1.5737412013550056e-06,0.0010828744852915,-0.0402604043483734,0.0,0.0,0.0,-0.0126148490235209,60.0,9.07931137084961,-0.0,-8.018215424954178e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50213623046875,0.0,0.0,0.0001017795002553,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007629394531,0.0,0.0,0.0001071787119144,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5006103515625,0.0,0.0,7.916187314549461e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,0.0001071787337423,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,0.0005084094591438,286.3471984863281,294.1499938964844,293.1499938964844,291.6635437011719,293.1988525390625,293.1499938964844,286.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844483040273,1.5737412013550056e-06,0.0010828744852915,-0.0402604043483734,0.0,0.0,0.0,-0.0126148490235209,60.0,9.07931137084961,-0.0,-8.018215424954178e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018310546875,0.0,0.0,0.0001019323026412,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50048828125,0.0,0.0,0.000107339619717,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003356933594,0.0,0.0,7.928071863716468e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008850097656,0.0,0.0,0.0001073396415449,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,0.0005091727362014,286.34967041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.19793701171875,293.1499938964844,286.8480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860766051337,1.5927779486446525e-06,0.0010844838107004,-0.0407580882310867,0.0,0.0,0.0,-0.0127092273905873,60.0,9.078800201416016,-0.0,-8.042309218581067e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018310546875,0.0,0.0,0.0001019323026412,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50048828125,0.0,0.0,0.000107339619717,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003356933594,0.0,0.0,7.928071863716468e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008850097656,0.0,0.0,0.0001073396415449,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,0.0005091727362014,286.34967041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.19793701171875,293.1499938964844,286.8480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860766051337,1.5927779486446525e-06,0.0010844838107004,-0.0407580882310867,0.0,0.0,0.0,-0.0127092273905873,60.0,9.078800201416016,-0.0,-8.042309218581067e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
