time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069900,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.501708984375,0.0,0.0,0.0001020067647914,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003356933594,0.0,0.0,0.0001074180327123,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002136230469,0.0,0.0,7.933863525977358e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.500732421875,0.0,0.0,0.0001074180545401,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,0.0005095446831546,286.3509216308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1974792480469,293.1499938964844,286.8513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868711397051,1.6020550219764118e-06,0.0010852691484615,-0.0410006083548069,0.0,0.0,0.0,-0.0127552254125475,60.0,9.078543663024902,-0.0,-8.054063016516012e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015869140625,0.0,0.0,0.0001020848794723,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002746582031,0.0,0.0,0.000107500294689,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001220703125,0.0,0.0,7.939938950585201e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50067138671875,0.0,0.0,0.0001075003165169,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50274658203125,0.0,0.0,0.0005099349073134,286.3522033691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1970520019531,293.1499938964844,286.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877028107643,1.611786615285382e-06,0.0010860910406336,-0.0412550047039985,0.0,0.0,0.0,-0.0128034679219126,60.0,9.07861042022705,-0.0,-8.066403012207959e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014343261719,0.0,0.0,0.0001022422511596,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001220703125,0.0,0.0,0.0001076660191756,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999694824219,0.0,0.0,7.952179294079542e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005187988281,0.0,0.0,0.0001076660337275,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,0.000510721001774,286.35479736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1961669921875,293.1499938964844,286.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893789585679,1.6313929336320143e-06,0.0010877476306632,-0.0417675115168094,0.0,0.0,0.0,-0.0129006654024124,60.0,9.07884693145752,-0.0,-8.091291903156161e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014343261719,0.0,0.0,0.0001022422511596,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001220703125,0.0,0.0,0.0001076660191756,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999694824219,0.0,0.0,7.952179294079542e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005187988281,0.0,0.0,0.0001076660337275,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,0.000510721001774,286.35479736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1961669921875,293.1499938964844,286.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893789585679,1.6313929336320143e-06,0.0010877476306632,-0.0417675115168094,0.0,0.0,0.0,-0.0129006654024124,60.0,9.07884693145752,-0.0,-8.091291903156161e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50152587890625,0.0,0.0,0.0001024007724481,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002136230469,0.0,0.0,0.0001078329441952,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000915527344,0.0,0.0,7.964508404256776e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5006103515625,0.0,0.0,0.0001078329660231,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50262451171875,0.0,0.0,0.0005115128587931,286.35760498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1953125,293.1499938964844,286.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910680284723,1.6511420426468248e-06,0.0010894167935475,-0.042283721268177,0.0,0.0,0.0,-0.0129985734820365,60.0,9.079584121704102,-0.0,-8.116401062352453e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50152587890625,0.0,0.0,0.0001024007724481,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002136230469,0.0,0.0,0.0001078329441952,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000915527344,0.0,0.0,7.964508404256776e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5006103515625,0.0,0.0,0.0001078329660231,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50262451171875,0.0,0.0,0.0005115128587931,286.35760498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1953125,293.1499938964844,286.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910680284723,1.6511420426468248e-06,0.0010894167935475,-0.042283721268177,0.0,0.0,0.0,-0.0129985734820365,60.0,9.079584121704102,-0.0,-8.116401062352453e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50146484375,0.0,0.0,0.0001025682213366,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50018310546875,0.0,0.0,0.000108009277028,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,7.977532368386164e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005798339844,0.0,0.0,0.0001080092988559,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,0.0005123493028804,286.3602905273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1944274902344,293.1499938964844,286.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928540723398,1.6720039184292546e-06,0.0010911819990724,-0.042828980833292,0.0,0.0,0.0,-0.0131020080298185,60.0,9.080491065979004,-0.0,-8.14296683415705e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50146484375,0.0,0.0,0.0001025682213366,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50018310546875,0.0,0.0,0.000108009277028,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,7.977532368386164e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005798339844,0.0,0.0,0.0001080092988559,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,0.0005123493028804,286.3602905273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1944274902344,293.1499938964844,286.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928540723398,1.6720039184292546e-06,0.0010911819990724,-0.042828980833292,0.0,0.0,0.0,-0.0131020080298185,60.0,9.080491065979004,-0.0,-8.14296683415705e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015869140625,0.0,0.0,0.0001027198959491,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50030517578125,0.0,0.0,0.0001081689988495,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50018310546875,0.0,0.0,7.98932887846604e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,0.0001081690134014,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.502685546875,0.0,0.0,0.0005131069337949,286.36309814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.193603515625,293.1499938964844,286.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944681707769,1.6908996940401266e-06,0.0010927773546427,-0.0433228202164173,0.0,0.0,0.0,-0.013195676729083,60.0,9.080945014953612,-0.0,-8.167067022668564e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015869140625,0.0,0.0,0.0001027198959491,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50030517578125,0.0,0.0,0.0001081689988495,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50018310546875,0.0,0.0,7.98932887846604e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,0.0001081690134014,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.502685546875,0.0,0.0,0.0005131069337949,286.36309814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.193603515625,293.1499938964844,286.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944681707769,1.6908996940401266e-06,0.0010927773546427,-0.0433228202164173,0.0,0.0,0.0,-0.013195676729083,60.0,9.080945014953612,-0.0,-8.167067022668564e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50164794921875,0.0,0.0,0.0001027979742502,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003662109375,0.0,0.0,0.0001082512171706,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.500244140625,0.0,0.0,7.995401392690837e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007629394531,0.0,0.0,0.0001082512389984,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5027160644531,0.0,0.0,0.0005134969833306,286.364501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.19317626953125,293.1499938964844,286.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952994925901,1.7006269672492635e-06,0.0010935987811535,-0.043577030301094,0.0,0.0,0.0,-0.0132438978180289,60.0,9.081186294555664,-0.0,-8.179487309689648e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5017395019531,0.0,0.0,0.0001028711194521,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50048828125,0.0,0.0,0.0001083282404579,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003356933594,0.0,0.0,8.001090463949367e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008544921875,0.0,0.0,0.0001083282622857,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028076171875,0.0,0.0,0.0005138623528182,286.365966796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1927795410156,293.1499938964844,286.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960786603391,1.709739422040002e-06,0.0010943688685074,-0.0438151657581329,0.0,0.0,0.0,-0.0132890734821558,60.0,9.081226348876951,-0.0,-8.19113097350055e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,0.0001030129642458,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,0.0001084776085917,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005798339844,0.0,0.0,8.012122998479754e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,0.0001084776304196,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030212402344,0.0,0.0,0.0005145708564668,286.3688659667969,294.1499938964844,293.1499938964844,291.6635437011719,293.19195556640625,293.1499938964844,286.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975917102769,1.7274111314691254e-06,0.0010958642233163,-0.0442769564688205,0.0,0.0,0.0,-0.013376691378653,60.0,9.081082344055176,-0.0,-8.213734759010549e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,0.0001030129642458,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,0.0001084776085917,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005798339844,0.0,0.0,8.012122998479754e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,0.0001084776304196,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030212402344,0.0,0.0,0.0005145708564668,286.3688659667969,294.1499938964844,293.1499938964844,291.6635437011719,293.19195556640625,293.1499938964844,286.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975917102769,1.7274111314691254e-06,0.0010958642233163,-0.0442769564688205,0.0,0.0,0.0,-0.013376691378653,60.0,9.081082344055176,-0.0,-8.213734759010549e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023498535156,0.0,0.0,0.0001031327701639,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011291503906,0.0,0.0,0.0001086037736968,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010070800781,0.0,0.0,8.021441317396238e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014953613281,0.0,0.0,0.0001086037955246,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033874511719,0.0,0.0,0.0005151693476364,286.3719177246094,294.1499938964844,293.1499938964844,291.6635437011719,293.191162109375,293.1499938964844,286.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988671565428,1.742337644827785e-06,0.0010971248848363,-0.0446669869124889,0.0,0.0,0.0,-0.0134506858885288,60.0,9.079597473144531,-0.0,-8.23285120077344e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023498535156,0.0,0.0,0.0001031327701639,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011291503906,0.0,0.0,0.0001086037736968,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010070800781,0.0,0.0,8.021441317396238e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014953613281,0.0,0.0,0.0001086037955246,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033874511719,0.0,0.0,0.0005151693476364,286.3719177246094,294.1499938964844,293.1499938964844,291.6635437011719,293.191162109375,293.1499938964844,286.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988671565428,1.742337644827785e-06,0.0010971248848363,-0.0446669869124889,0.0,0.0,0.0,-0.0134506858885288,60.0,9.079597473144531,-0.0,-8.23285120077344e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028076171875,0.0,0.0,0.0001032395521178,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016174316406,0.0,0.0,0.0001087162236217,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014953613281,0.0,0.0,8.029746095417067e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019836425781,0.0,0.0,0.0001087162381736,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038452148437,0.0,0.0,0.000515702762641,286.3750305175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1903991699219,293.1499938964844,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000088416039,1.7556412785779685e-06,0.0010982531821355,-0.0450145937502384,0.0,0.0,0.0,-0.013516659848392,60.0,9.077048301696776,-0.0,-8.24990777914536e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028076171875,0.0,0.0,0.0001032395521178,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016174316406,0.0,0.0,0.0001087162236217,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014953613281,0.0,0.0,8.029746095417067e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019836425781,0.0,0.0,0.0001087162381736,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038452148437,0.0,0.0,0.000515702762641,286.3750305175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1903991699219,293.1499938964844,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000088416039,1.7556412785779685e-06,0.0010982531821355,-0.0450145937502384,0.0,0.0,0.0,-0.013516659848392,60.0,9.077048301696776,-0.0,-8.24990777914536e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50341796875,0.0,0.0,0.000103331876744,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022277832031,0.0,0.0,0.0001088134376914,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021057128906,0.0,0.0,8.036926737986505e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,0.0001088134595192,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044250488281,0.0,0.0,0.0005161639419384,286.37823486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.18963623046875,293.1499938964844,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009944137185,1.767143089637102e-06,0.0010992272291332,-0.045315109193325,0.0,0.0,0.0,-0.0135736903175711,60.0,9.073355674743652,-0.0,-8.26466859393804e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50341796875,0.0,0.0,0.000103331876744,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022277832031,0.0,0.0,0.0001088134376914,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021057128906,0.0,0.0,8.036926737986505e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,0.0001088134595192,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044250488281,0.0,0.0,0.0005161639419384,286.37823486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.18963623046875,293.1499938964844,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009944137185,1.767143089637102e-06,0.0010992272291332,-0.045315109193325,0.0,0.0,0.0,-0.0135736903175711,60.0,9.073355674743652,-0.0,-8.26466859393804e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.503662109375,0.0,0.0,0.0001033915905281,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50250244140625,0.0,0.0,0.000108876323793,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023803710937,0.0,0.0,8.0415717093274e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,0.0001088763383449,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046691894531,0.0,0.0,0.0005164621979929,286.3798217773437,294.1499938964844,293.1499938964844,291.6635437011719,293.18927001953125,293.1499938964844,286.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016327189281,1.7745832110449555e-06,0.0010998582001775,-0.0455094948410987,0.0,0.0,0.0,-0.0136105865240097,60.0,9.072336196899414,-0.0,-8.274223972648542e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,0.000103432983451,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5027770996094,0.0,0.0,0.0001089199067791,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5026550292969,0.0,0.0,8.044790592975914e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50311279296875,0.0,0.0,0.000108919928607,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50494384765625,0.0,0.0,0.0005166689516045,286.38140869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1888732910156,293.1499938964844,286.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110206566751,1.7797390228224683e-06,0.0011002859100699,-0.0456442050635814,0.0,0.0,0.0,-0.0136361066251993,60.0,9.070611000061035,-0.0,-8.280849783659505e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,0.0001034973101923,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033874511719,0.0,0.0,0.0001089876532205,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032653808594,0.0,0.0,8.049794269027188e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50372314453125,0.0,0.0,0.0001089876677724,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055236816406,0.0,0.0,0.0005169903161004,286.3846130371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1881408691406,293.1499938964844,286.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027526343241,1.787753603821329e-06,0.0011009649606421,-0.0458535887300968,0.0,0.0,0.0,-0.0136758470907807,60.0,9.065662384033203,-0.0,-8.291152653328029e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,0.0001034973101923,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033874511719,0.0,0.0,0.0001089876532205,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032653808594,0.0,0.0,8.049794269027188e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50372314453125,0.0,0.0,0.0001089876677724,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055236816406,0.0,0.0,0.0005169903161004,286.3846130371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1881408691406,293.1499938964844,286.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027526343241,1.787753603821329e-06,0.0011009649606421,-0.0458535887300968,0.0,0.0,0.0,-0.0136758470907807,60.0,9.065662384033203,-0.0,-8.291152653328029e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052795410156,0.0,0.0,0.0001035306922858,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,0.0001090228033717,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040283203125,0.0,0.0,8.052390330703929e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044860839844,0.0,0.0,0.0001090228179236,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062561035156,0.0,0.0,0.0005171570810489,286.387939453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1874084472656,293.1499938964844,286.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103107118979,1.7919118135978351e-06,0.0011013152543455,-0.0459622256457805,0.0,0.0,0.0,-0.0136964563280344,60.0,9.058226585388184,-0.0,-8.29650161904283e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052795410156,0.0,0.0,0.0001035306922858,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,0.0001090228033717,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040283203125,0.0,0.0,8.052390330703929e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044860839844,0.0,0.0,0.0001090228179236,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062561035156,0.0,0.0,0.0005171570810489,286.387939453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1874084472656,293.1499938964844,286.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103107118979,1.7919118135978351e-06,0.0011013152543455,-0.0459622256457805,0.0,0.0,0.0,-0.0136964563280344,60.0,9.058226585388184,-0.0,-8.29650161904283e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061340332031,0.0,0.0,0.0001035344466799,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050048828125,0.0,0.0,0.0001090267542167,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049133300781,0.0,0.0,8.052682096604258e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053405761719,0.0,0.0,0.0001090267760446,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071105957031,0.0,0.0,0.0005171758239157,286.391357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.18670654296875,293.1499938964844,286.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031510075554,1.792379521248222e-06,0.0011013586772605,-0.0459744408726692,0.0,0.0,0.0,-0.0136987948790192,60.0,9.048492431640623,-0.0,-8.297102738197283e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061340332031,0.0,0.0,0.0001035344466799,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050048828125,0.0,0.0,0.0001090267542167,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049133300781,0.0,0.0,8.052682096604258e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053405761719,0.0,0.0,0.0001090267760446,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071105957031,0.0,0.0,0.0005171758239157,286.391357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.18670654296875,293.1499938964844,286.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031510075554,1.792379521248222e-06,0.0011013586772605,-0.0459744408726692,0.0,0.0,0.0,-0.0136987948790192,60.0,9.048492431640623,-0.0,-8.297102738197283e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.507080078125,0.0,0.0,0.0001035268214764,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5059814453125,0.0,0.0,0.0001090187288355,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.505859375,0.0,0.0,8.052089106058702e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063171386719,0.0,0.0,0.0001090187433874,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080261230469,0.0,0.0,0.0005171377561055,286.39483642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1860046386719,293.1499938964844,286.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030735913664,1.79142955403222e-06,0.0011012821923941,-0.0459496192634105,0.0,0.0,0.0,-0.0136941047385334,60.0,9.037339210510254,-0.0,-8.29587989414904e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.507080078125,0.0,0.0,0.0001035268214764,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5059814453125,0.0,0.0,0.0001090187288355,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.505859375,0.0,0.0,8.052089106058702e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063171386719,0.0,0.0,0.0001090187433874,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080261230469,0.0,0.0,0.0005171377561055,286.39483642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1860046386719,293.1499938964844,286.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030735913664,1.79142955403222e-06,0.0011012821923941,-0.0459496192634105,0.0,0.0,0.0,-0.0136941047385334,60.0,9.037339210510254,-0.0,-8.29587989414904e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075378417969,0.0,0.0,0.0001035345412674,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064392089844,0.0,0.0,0.0001090268560801,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063171386719,0.0,0.0,8.052689372561872e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067749023437,0.0,0.0,0.000109026870632,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,0.000517176289577,286.39654541015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1856689453125,293.1499938964844,286.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031576432287,1.792391344679345e-06,0.0011013653129339,-0.0459747426211833,0.0,0.0,0.0,-0.0136988814920187,60.0,9.03248119354248,-0.0,-8.297116949051998e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50799560546875,0.0,0.0,0.0001035253226291,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50689697265625,0.0,0.0,0.0001090171499527,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067749023437,0.0,0.0,8.051972690736875e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072326660156,0.0,0.0,0.0001090171717805,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,0.0005171302473172,286.3982849121094,294.1499938964844,293.1499938964844,291.6635437011719,293.1853332519531,293.1499938964844,286.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030519381165,1.7912423118104923e-06,0.0011012607719749,-0.0459447316825389,0.0,0.0,0.0,-0.0136931482702493,60.0,9.027281761169434,-0.0,-8.295639730704354e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50897216796875,0.0,0.0,0.0001034730375977,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0001089620927814,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077819824219,0.0,0.0,8.047906158026308e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082092285156,0.0,0.0,0.0001089621073333,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098876953125,0.0,0.0,0.0005168690695427,286.4017639160156,294.1499938964844,293.1499938964844,291.6635437011719,293.18463134765625,293.1499938964844,286.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024941923096,1.784727601261693e-06,0.001100709545426,-0.0457745343446731,0.0,0.0,0.0,-0.0136608481407165,60.0,9.014076232910156,-0.0,-8.28726243184974e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50897216796875,0.0,0.0,0.0001034730375977,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0001089620927814,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077819824219,0.0,0.0,8.047906158026308e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082092285156,0.0,0.0,0.0001089621073333,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098876953125,0.0,0.0,0.0005168690695427,286.4017639160156,294.1499938964844,293.1499938964844,291.6635437011719,293.18463134765625,293.1499938964844,286.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024941923096,1.784727601261693e-06,0.001100709545426,-0.0457745343446731,0.0,0.0,0.0,-0.0136608481407165,60.0,9.014076232910156,-0.0,-8.28726243184974e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.509521484375,0.0,0.0,0.0001034292581607,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084533691406,0.0,0.0,0.0001089159923139,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083312988281,0.0,0.0,8.04450100986287e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087585449219,0.0,0.0,0.0001089160068659,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51043701171875,0.0,0.0,0.0005166503833606,286.40362548828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1842956542969,293.1499938964844,286.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020258534699,1.7792730204746476e-06,0.0011002465616911,-0.045632030814886,0.0,0.0,0.0,-0.0136337960138916,60.0,9.00581169128418,-0.0,-8.28025079613326e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5100402832031,0.0,0.0,0.0001033885855576,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50897216796875,0.0,0.0,0.0001088731587515,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50885009765625,0.0,0.0,8.041337423492223e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50927734375,0.0,0.0,0.0001088731733034,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5109558105469,0.0,0.0,0.000516447238624,286.40533447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1839904785156,293.1499938964844,286.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110159360338,1.7742052023095312e-06,0.0010998194338753,-0.0454996265470981,0.0,0.0,0.0,-0.0136086782440543,60.0,8.998180389404297,-0.0,-8.273739382502755e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111694335937,0.0,0.0,0.0001032551663229,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101318359375,0.0,0.0,0.0001087326600099,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.510009765625,0.0,0.0,8.030960452742875e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51043701171875,0.0,0.0,0.0001087326818378,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120849609375,0.0,0.0,0.0005157807609066,286.408935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1833190917969,293.1499938964844,286.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001746170222,1.757582936079416e-06,0.0010984170949086,-0.0450653284788131,0.0,0.0,0.0,-0.013526284135878,60.0,8.978808403015137,-0.0,-8.252398941976936e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111694335937,0.0,0.0,0.0001032551663229,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101318359375,0.0,0.0,0.0001087326600099,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.510009765625,0.0,0.0,8.030960452742875e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51043701171875,0.0,0.0,0.0001087326818378,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120849609375,0.0,0.0,0.0005157807609066,286.408935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1833190917969,293.1499938964844,286.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001746170222,1.757582936079416e-06,0.0010984170949086,-0.0450653284788131,0.0,0.0,0.0,-0.013526284135878,60.0,8.978808403015137,-0.0,-8.252398941976936e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124816894531,0.0,0.0,0.0001030587518471,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5114440917969,0.0,0.0,0.0001085258263628,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,8.015683852136135e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,0.0001085258409148,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51336669921875,0.0,0.0,0.0005147996125742,286.41265869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1827087402344,293.1499938964844,286.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980854276567,1.733111844259838e-06,0.0010963522363454,-0.0444259122014045,0.0,0.0,0.0,-0.0134049840271472,60.0,8.954344749450684,-0.0,-8.221032032906805e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
