time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072240,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124816894531,0.0,0.0,0.0001030587518471,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5114440917969,0.0,0.0,0.0001085258263628,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,8.015683852136135e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,0.0001085258409148,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51336669921875,0.0,0.0,0.0005147996125742,286.41265869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1827087402344,293.1499938964844,286.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980854276567,1.733111844259838e-06,0.0010963522363454,-0.0444259122014045,0.0,0.0,0.0,-0.0134049840271472,60.0,8.954344749450684,-0.0,-8.221032032906805e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130920410156,0.0,0.0,0.0001029826380545,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120849609375,0.0,0.0,0.0001084456744138,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.511962890625,0.0,0.0,8.009763405425474e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51239013671875,0.0,0.0,0.0001084456889657,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51397705078125,0.0,0.0,0.0005144194001331,286.4144897460937,294.1499938964844,293.1499938964844,291.6635437011719,293.1824035644531,293.1499938964844,286.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972812306135,1.7236293388123158e-06,0.0010955575853586,-0.0441781170666217,0.0,0.0,0.0,-0.0133580081164836,60.0,8.942903518676758,-0.0,-8.20889312080908e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51373291015625,0.0,0.0,0.0001028809419949,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126953125,0.0,0.0,0.0001083385868696,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126037597656,0.0,0.0,8.001854439498857e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51300048828125,0.0,0.0,0.0001083386014215,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146179199219,0.0,0.0,0.000513911480084,286.41632080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1820983886719,293.1499938964844,286.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961910011246,1.7109591681219172e-06,0.0010944800451397,-0.0438470318913459,0.0,0.0,0.0,-0.0132951606065034,60.0,8.931262016296387,-0.0,-8.192688483177336e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150756835937,0.0,0.0,0.0001026137470034,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0001080572183127,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51397705078125,0.0,0.0,7.981072121765465e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143737792969,0.0,0.0,0.0001080572328646,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159606933594,0.0,0.0,0.0005125767784193,286.4200744628906,294.1499938964844,293.1499938964844,291.6635437011719,293.1814880371094,293.1499938964844,286.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933409212157,1.6776695019871113e-06,0.0010916631435975,-0.0429770499467849,0.0,0.0,0.0,-0.0131301078945398,60.0,8.902652740478516,-0.0,-8.150188790523316e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150756835937,0.0,0.0,0.0001026137470034,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0001080572183127,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51397705078125,0.0,0.0,7.981072121765465e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143737792969,0.0,0.0,0.0001080572328646,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159606933594,0.0,0.0,0.0005125767784193,286.4200744628906,294.1499938964844,293.1499938964844,291.6635437011719,293.1814880371094,293.1499938964844,286.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933409212157,1.6776695019871113e-06,0.0010916631435975,-0.0429770499467849,0.0,0.0,0.0,-0.0131301078945398,60.0,8.902652740478516,-0.0,-8.150188790523316e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165710449219,0.0,0.0,0.0001023116346914,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155639648437,0.0,0.0,0.000107739077066,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154724121094,0.0,0.0,7.957574416650459e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.515869140625,0.0,0.0,0.0001077390916179,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174255371094,0.0,0.0,0.0005110676283948,286.42388916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.180908203125,293.1499938964844,286.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901250643655,1.640029950067401e-06,0.0010884850053116,-0.0419932678341865,0.0,0.0,0.0,-0.0129435211420059,60.0,8.870110511779785,-0.0,-8.10226765679545e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165710449219,0.0,0.0,0.0001023116346914,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155639648437,0.0,0.0,0.000107739077066,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154724121094,0.0,0.0,7.957574416650459e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.515869140625,0.0,0.0,0.0001077390916179,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174255371094,0.0,0.0,0.0005110676283948,286.42388916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.180908203125,293.1499938964844,286.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901250643655,1.640029950067401e-06,0.0010884850053116,-0.0419932678341865,0.0,0.0,0.0,-0.0129435211420059,60.0,8.870110511779785,-0.0,-8.10226765679545e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51806640625,0.0,0.0,0.0001019956616801,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51708984375,0.0,0.0,0.0001074063402484,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169982910156,0.0,0.0,7.932998414617032e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,0.0001074063548003,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189208984375,0.0,0.0,0.0005094892694614,286.427734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1803283691406,293.1499938964844,287.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867606615647,1.6006640635168878e-06,0.0010851600673049,-0.0409642346203327,0.0,0.0,0.0,-0.0127483718097209,60.0,8.83598804473877,-0.0,-8.052299449445854e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51806640625,0.0,0.0,0.0001019956616801,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51708984375,0.0,0.0,0.0001074063402484,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169982910156,0.0,0.0,7.932998414617032e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,0.0001074063548003,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189208984375,0.0,0.0,0.0005094892694614,286.427734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1803283691406,293.1499938964844,287.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867606615647,1.6006640635168878e-06,0.0010851600673049,-0.0409642346203327,0.0,0.0,0.0,-0.0127483718097209,60.0,8.83598804473877,-0.0,-8.052299449445854e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196533203125,0.0,0.0,0.0001016539681586,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186767578125,0.0,0.0,0.0001070465223165,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185852050781,0.0,0.0,7.906422251835465e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189819335937,0.0,0.0,0.0001070465368684,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204772949219,0.0,0.0,0.0005077824462205,286.4315795898437,294.1499938964844,293.1499938964844,291.6635437011719,293.1797790527344,293.1499938964844,287.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831190738826,1.5580937997583533e-06,0.0010815609712153,-0.0398513004183769,0.0,0.0,0.0,-0.012537321075797,60.0,8.800055503845215,-0.0,-7.998437467904297e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196533203125,0.0,0.0,0.0001016539681586,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186767578125,0.0,0.0,0.0001070465223165,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185852050781,0.0,0.0,7.906422251835465e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189819335937,0.0,0.0,0.0001070465368684,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204772949219,0.0,0.0,0.0005077824462205,286.4315795898437,294.1499938964844,293.1499938964844,291.6635437011719,293.1797790527344,293.1499938964844,287.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831190738826,1.5580937997583533e-06,0.0010815609712153,-0.0398513004183769,0.0,0.0,0.0,-0.012537321075797,60.0,8.800055503845215,-0.0,-7.998437467904297e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204162597656,0.0,0.0,0.0001014866211335,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194396972656,0.0,0.0,0.0001068702986231,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51934814453125,0.0,0.0,7.893406291259453e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5197448730469,0.0,0.0,0.000106870313175,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.521240234375,0.0,0.0,0.0005069465260021,286.4335021972656,294.1499938964844,293.1499938964844,291.6635437011719,293.17950439453125,293.1499938964844,287.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813355911523,1.5372448842754238e-06,0.0010797983268275,-0.0393061861395835,0.0,0.0,0.0,-0.0124339582398533,60.0,8.782614707946777,-0.0,-7.972124649313629e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52117919921875,0.0,0.0,0.0001013029905152,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202331542969,0.0,0.0,0.0001066769254975,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201416015625,0.0,0.0,7.879124314058572e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205078125,0.0,0.0,0.0001066769400495,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220031738281,0.0,0.0,0.0005060292896814,286.4354248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1792297363281,293.1499938964844,287.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079372363165,1.5143665450523258e-06,0.0010778579162433,-0.0387079752981662,0.0,0.0,0.0,-0.0123205026611685,60.0,8.764192581176758,-0.0,-7.943301483237519e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,0.0001009197876555,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0001062733936123,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5217590332031,0.0,0.0,7.849319081287831e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52215576171875,0.0,0.0,0.0001062734081642,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.0,0.0005041150725446,286.4393310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1786804199219,293.1499938964844,287.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752915404736,1.4666251217931858e-06,0.0010738249402493,-0.0374595075845718,0.0,0.0,0.0,-0.0120838293805718,60.0,8.725310325622559,-0.0,-7.88331959711286e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,0.0001009197876555,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0001062733936123,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5217590332031,0.0,0.0,7.849319081287831e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52215576171875,0.0,0.0,0.0001062734081642,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.0,0.0005041150725446,286.4393310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1786804199219,293.1499938964844,287.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752915404736,1.4666251217931858e-06,0.0010738249402493,-0.0374595075845718,0.0,0.0,0.0,-0.0120838293805718,60.0,8.725310325622559,-0.0,-7.88331959711286e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237731933594,0.0,0.0,0.0001006845923257,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228576660156,0.0,0.0,0.0001060257200151,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,7.831025868654251e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52313232421875,0.0,0.0,0.000106025734567,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52459716796875,0.0,0.0,0.0005029402091167,286.441650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1783447265625,293.1499938964844,287.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727834887802,1.4373230214914656e-06,0.0010713461088016,-0.0366931594908237,0.0,0.0,0.0,-0.0119385505095124,60.0,8.701355934143066,-0.0,-7.846617222639908e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52447509765625,0.0,0.0,0.0001005265003186,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235595703125,0.0,0.0,0.0001058592388289,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234375,0.0,0.0,7.818730227882043e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238342285156,0.0,0.0,0.0001058592533809,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252685546875,0.0,0.0,0.0005021505057811,286.4432373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1781616210937,293.1499938964844,287.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711010545492,1.417627458977222e-06,0.00106968334876,-0.0361780151724815,0.0,0.0,0.0,-0.0118409171700477,60.0,8.685088157653809,-0.0,-7.821995495760349e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52618408203125,0.0,0.0,0.0001001257987809,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252685546875,0.0,0.0,0.000105437291495,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5251770019531,0.0,0.0,7.787564391037449e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255432128906,0.0,0.0,0.0001054372987709,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269775390625,0.0,0.0,0.000500148977153,286.4471740722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1776123046875,293.1499938964844,287.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668311733752,1.3677070000994718e-06,0.0010654635261744,-0.0348722077906131,0.0,0.0,0.0,-0.0115934293717145,60.0,8.64395809173584,-0.0,-7.759762610248799e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52618408203125,0.0,0.0,0.0001001257987809,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252685546875,0.0,0.0,0.000105437291495,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5251770019531,0.0,0.0,7.787564391037449e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255432128906,0.0,0.0,0.0001054372987709,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269775390625,0.0,0.0,0.000500148977153,286.4471740722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1776123046875,293.1499938964844,287.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668311733752,1.3677070000994718e-06,0.0010654635261744,-0.0348722077906131,0.0,0.0,0.0,-0.0115934293717145,60.0,8.64395809173584,-0.0,-7.759762610248799e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279235839844,0.0,0.0,9.972290717996656e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52703857421875,0.0,0.0,0.0001050130231305,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52691650390625,0.0,0.0,7.756229024380445e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272827148437,0.0,0.0,0.0001050130376825,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287170410156,0.0,0.0,0.0004981364472769,286.4511413574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1771240234375,293.1499938964844,287.0449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625383583828,1.317513579124352e-06,0.0010612207697704,-0.0335590802133083,0.0,0.0,0.0,-0.0113445883616805,60.0,8.60220718383789,-0.0,-7.697440196352545e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279235839844,0.0,0.0,9.972290717996656e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52703857421875,0.0,0.0,0.0001050130231305,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52691650390625,0.0,0.0,7.756229024380445e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272827148437,0.0,0.0,0.0001050130376825,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287170410156,0.0,0.0,0.0004981364472769,286.4511413574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1771240234375,293.1499938964844,287.0449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625383583828,1.317513579124352e-06,0.0010612207697704,-0.0335590802133083,0.0,0.0,0.0,-0.0113445883616805,60.0,8.60220718383789,-0.0,-7.697440196352545e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5288391113281,0.0,0.0,9.952257823897526e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279235839844,0.0,0.0,0.0001048020712914,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52783203125,0.0,0.0,7.740647561149672e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281982421875,0.0,0.0,0.0001048020785674,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52960205078125,0.0,0.0,0.0004971357411704,286.453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1768493652344,293.1499938964844,287.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604012059047,1.292555793952488e-06,0.0010591086465865,-0.0329060927033424,0.0,0.0,0.0,-0.0112208444625139,60.0,8.581233024597168,-0.0,-7.666544377116224e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297241210937,0.0,0.0,9.9323398899287e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5288391113281,0.0,0.0,0.0001045923199853,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287475585937,0.0,0.0,7.725155592197552e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52911376953125,0.0,0.0,0.0001045923345373,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.530517578125,0.0,0.0,0.0004961407976225,286.4551086425781,294.1499938964844,293.1499938964844,291.6635437011719,293.1766052246094,293.1499938964844,287.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582789545878,1.267741708943504e-06,0.0010570111917331,-0.0322568193078041,0.0,0.0,0.0,-0.0110978251323103,60.0,8.56027889251709,-0.0,-7.635888721324592e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315856933594,0.0,0.0,9.892824164126068e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307006835937,0.0,0.0,0.0001041762006934,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306091308594,0.0,0.0,7.69442121963948e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309753417969,0.0,0.0,0.0001041762152453,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,0.0004941669176332,286.4591064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1761169433594,293.1499938964844,287.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2185124660391011e-06,0.0010528521379455,-0.0309685878455638,0.0,0.0,0.0,-0.0108537748456001,60.0,8.518502235412598,-0.0,-7.575250293712088e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315856933594,0.0,0.0,9.892824164126068e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307006835937,0.0,0.0,0.0001041762006934,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306091308594,0.0,0.0,7.69442121963948e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309753417969,0.0,0.0,0.0001041762152453,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,0.0004941669176332,286.4591064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1761169433594,293.1499938964844,287.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2185124660391011e-06,0.0010528521379455,-0.0309685878455638,0.0,0.0,0.0,-0.0108537748456001,60.0,8.518502235412598,-0.0,-7.575250293712088e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334777832031,0.0,0.0,9.8545613582246e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326232910156,0.0,0.0,0.0001037732727127,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53253173828125,0.0,0.0,7.664661097805947e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328674316406,0.0,0.0,0.0001037732872646,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53424072265625,0.0,0.0,0.0004922556108795,286.463134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1756286621094,293.1499938964844,287.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499943746253,1.170843802356103e-06,0.0010488235857337,-0.029721051454544,0.0,0.0,0.0,-0.0106174554675817,60.0,8.477316856384277,-0.0,-7.516764810588938e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334777832031,0.0,0.0,9.8545613582246e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326232910156,0.0,0.0,0.0001037732727127,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53253173828125,0.0,0.0,7.664661097805947e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328674316406,0.0,0.0,0.0001037732872646,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53424072265625,0.0,0.0,0.0004922556108795,286.463134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1756286621094,293.1499938964844,287.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499943746253,1.170843802356103e-06,0.0010488235857337,-0.029721051454544,0.0,0.0,0.0,-0.0106174554675817,60.0,8.477316856384277,-0.0,-7.516764810588938e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5354309082031,0.0,0.0,9.817372483666986e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345764160156,0.0,0.0,0.000103381658846,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53448486328125,0.0,0.0,7.635736255906522e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348205566406,0.0,0.0,0.000103381666122,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361633300781,0.0,0.0,0.0004903979133814,286.4671936035156,294.1499938964844,293.1499938964844,291.6635437011719,293.1751708984375,293.1499938964844,287.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460305493324,1.1245136875004391e-06,0.0010449060937389,-0.0285084154456853,0.0,0.0,0.0,-0.0103877605870366,60.0,8.436771392822266,-0.0,-7.460138817805273e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5354309082031,0.0,0.0,9.817372483666986e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345764160156,0.0,0.0,0.000103381658846,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53448486328125,0.0,0.0,7.635736255906522e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348205566406,0.0,0.0,0.000103381666122,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361633300781,0.0,0.0,0.0004903979133814,286.4671936035156,294.1499938964844,293.1499938964844,291.6635437011719,293.1751708984375,293.1499938964844,287.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460305493324,1.1245136875004391e-06,0.0010449060937389,-0.0285084154456853,0.0,0.0,0.0,-0.0103877605870366,60.0,8.436771392822266,-0.0,-7.460138817805273e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53741455078125,0.0,0.0,9.781734115676954e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365905761719,0.0,0.0,0.0001030063649523,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364990234375,0.0,0.0,7.608017767779529e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368347167969,0.0,0.0,0.0001030063795042,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.53814697265625,0.0,0.0,0.0004886177484877,286.47125244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1747131347656,293.1499938964844,287.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422335471957,1.0801155667650164e-06,0.0010411533294245,-0.0273462329059839,0.0,0.0,0.0,-0.0101676508784294,60.0,8.397146224975586,-0.0,-7.406074331584024e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53741455078125,0.0,0.0,9.781734115676954e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365905761719,0.0,0.0,0.0001030063649523,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364990234375,0.0,0.0,7.608017767779529e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368347167969,0.0,0.0,0.0001030063795042,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.53814697265625,0.0,0.0,0.0004886177484877,286.47125244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1747131347656,293.1499938964844,287.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422335471957,1.0801155667650164e-06,0.0010411533294245,-0.0273462329059839,0.0,0.0,0.0,-0.0101676508784294,60.0,8.397146224975586,-0.0,-7.406074331584024e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384521484375,0.0,0.0,9.764800779521464e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53759765625,0.0,0.0,0.000102828053059,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375061035156,0.0,0.0,7.594847556902096e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.537841796875,0.0,0.0,0.0001028280676109,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5391540527344,0.0,0.0,0.0004877719038631,286.4732971191406,294.1499938964844,293.1499938964844,291.6635437011719,293.17449951171875,293.1499938964844,287.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404275963082,1.0590201782179065e-06,0.0010393685661256,-0.0267939958721399,0.0,0.0,0.0,-0.0100630596280097,60.0,8.377893447875977,-0.0,-7.380455713246192e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,9.749102900968865e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386657714844,0.0,0.0,0.000102662750578,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53857421875,0.0,0.0,7.582637772429734e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389099121094,0.0,0.0,0.0001026627651299,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54022216796875,0.0,0.0,0.0004869877593591,286.4753723144531,294.1499938964844,293.1499938964844,291.6635437011719,293.1742858886719,293.1499938964844,287.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387555230408,1.0394643368272227e-06,0.0010377160506322,-0.0262820366770029,0.0,0.0,0.0,-0.00996611174196,60.0,8.359627723693848,-0.0,-7.356745612696616e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415954589844,0.0,0.0,9.717755165183915e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.540771484375,0.0,0.0,0.000102332647657,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406799316406,0.0,0.0,7.558256766060367e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.541015625,0.0,0.0,0.0001023326549329,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423278808594,0.0,0.0,0.0004854218859691,286.4794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.173828125,293.1499938964844,287.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354161495342,1.0004117712014704e-06,0.0010344157926738,-0.0252596028149127,0.0,0.0,0.0,-0.0097725065425038,60.0,8.32320499420166,-0.0,-7.30951086325149e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415954589844,0.0,0.0,9.717755165183915e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.540771484375,0.0,0.0,0.000102332647657,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406799316406,0.0,0.0,7.558256766060367e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.541015625,0.0,0.0,0.0001023326549329,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423278808594,0.0,0.0,0.0004854218859691,286.4794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.173828125,293.1499938964844,287.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354161495342,1.0004117712014704e-06,0.0010344157926738,-0.0252596028149127,0.0,0.0,0.0,-0.0097725065425038,60.0,8.32320499420166,-0.0,-7.30951086325149e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430603027344,0.0,0.0,9.696602501207964e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.542236328125,0.0,0.0,0.0001021098942146,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5421447753906,0.0,0.0,7.541804370703176e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54248046875,0.0,0.0,0.0001021099014906,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54376220703125,0.0,0.0,0.0004843652423005,286.4822998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1735534667969,293.1499938964844,287.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331631638109,9.740597306517884e-07,0.0010321891168132,-0.0245696380734443,0.0,0.0,0.0,-0.0096418671309947,60.0,8.298702239990234,-0.0,-7.277724023424528e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.54376220703125,0.0,0.0,9.688186401035637e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429382324219,0.0,0.0,0.0001020212657749,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428771972656,0.0,0.0,7.535258191637695e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5431823730469,0.0,0.0,0.0001020212730509,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444641113281,0.0,0.0,0.0004839448374696,286.483642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.17340087890625,293.1499938964844,287.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322663001716,9.63574734669237e-07,0.0010313027305528,-0.0242951046675443,0.0,0.0,0.0,-0.0095898853614926,60.0,8.288164138793945,-0.0,-7.265095547381861e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54595947265625,0.0,0.0,9.660593059379607e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.545166015625,0.0,0.0,0.0001017306931316,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450744628906,0.0,0.0,7.5137970270589e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54541015625,0.0,0.0,0.0001017307076836,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466613769531,0.0,0.0,0.000482566509163,286.4878234863281,294.1499938964844,293.1499938964844,291.6635437011719,293.1730041503906,293.1499938964844,287.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293262312188,9.291998139815404e-07,0.00102839700412,-0.023395013064146,0.0,0.0,0.0,-0.0094194673001766,60.0,8.254472732543945,-0.0,-7.22377109241279e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54595947265625,0.0,0.0,9.660593059379607e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.545166015625,0.0,0.0,0.0001017306931316,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450744628906,0.0,0.0,7.5137970270589e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54541015625,0.0,0.0,0.0001017307076836,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466613769531,0.0,0.0,0.000482566509163,286.4878234863281,294.1499938964844,293.1499938964844,291.6635437011719,293.1730041503906,293.1499938964844,287.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293262312188,9.291998139815404e-07,0.00102839700412,-0.023395013064146,0.0,0.0,0.0,-0.0094194673001766,60.0,8.254472732543945,-0.0,-7.22377109241279e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
