time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074580,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482177734375,0.0,0.0,9.635305468691512e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54742431640625,0.0,0.0,0.0001014644076349,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473327636719,0.0,0.0,7.494128658436239e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476379394531,0.0,0.0,0.0001014644149108,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54888916015625,0.0,0.0,0.0004813033447135,286.49200439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.172607421875,293.1499938964844,287.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266316821798,8.976973049357184e-07,0.0010257340036332,-0.0225700829178094,0.0,0.0,0.0,-0.0092632882297039,60.0,8.222282409667969,-0.0,-7.186002903836197e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482177734375,0.0,0.0,9.635305468691512e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54742431640625,0.0,0.0,0.0001014644076349,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473327636719,0.0,0.0,7.494128658436239e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476379394531,0.0,0.0,0.0001014644149108,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54888916015625,0.0,0.0,0.0004813033447135,286.49200439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.172607421875,293.1499938964844,287.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266316821798,8.976973049357184e-07,0.0010257340036332,-0.0225700829178094,0.0,0.0,0.0,-0.0092632882297039,60.0,8.222282409667969,-0.0,-7.186002903836197e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54931640625,0.0,0.0,9.622200741432609e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54852294921875,0.0,0.0,0.0001013264118228,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484619140625,0.0,0.0,7.48393649701029e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487670898437,0.0,0.0,0.0001013264190987,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500183105469,0.0,0.0,0.0004806487413588,286.4941101074219,294.1499938964844,293.1499938964844,291.6635437011719,293.1723937988281,293.1499938964844,287.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252357460558,8.813721024125698e-07,0.0010243543656542,-0.0221425704658031,0.0,0.0,0.0,-0.0091823553666472,60.0,8.205862998962402,-0.0,-7.166469373487416e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504455566406,0.0,0.0,9.611327550373971e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496520996094,0.0,0.0,0.0001012119100778,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495910644531,0.0,0.0,7.475478923879564e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498962402344,0.0,0.0,0.0001012119246297,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,0.0004801056056749,286.4962158203125,294.1499938964844,293.1499938964844,291.6635437011719,293.17218017578125,293.1499938964844,287.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240774136036,8.678265999151336e-07,0.0010232095373794,-0.021787840873003,0.0,0.0,0.0,-0.0091152023524045,60.0,8.190539360046387,-0.0,-7.15028178888133e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,9.591307025402784e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519714355469,0.0,0.0,0.00010100108193,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518798828125,0.0,0.0,7.45990764698945e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521850585937,0.0,0.0,0.0001010010964819,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55340576171875,0.0,0.0,0.0004791055398527,286.5004272460937,294.1499938964844,293.1499938964844,291.6635437011719,293.1717834472656,293.1499938964844,287.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219424730166,8.42885356178158e-07,0.0010210996260866,-0.0211346615105867,0.0,0.0,0.0,-0.0089915441349148,60.0,8.161531448364258,-0.0,-7.120524969650432e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,9.591307025402784e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519714355469,0.0,0.0,0.00010100108193,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518798828125,0.0,0.0,7.45990764698945e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521850585937,0.0,0.0,0.0001010010964819,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55340576171875,0.0,0.0,0.0004791055398527,286.5004272460937,294.1499938964844,293.1499938964844,291.6635437011719,293.1717834472656,293.1499938964844,287.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219424730166,8.42885356178158e-07,0.0010210996260866,-0.0211346615105867,0.0,0.0,0.0,-0.0089915441349148,60.0,8.161531448364258,-0.0,-7.120524969650432e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550842285156,0.0,0.0,9.574133582646029e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543212890625,0.0,0.0,0.0001008202380035,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55426025390625,0.0,0.0,7.446550444001332e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545654296875,0.0,0.0,0.0001008202525554,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557556152344,0.0,0.0,0.00047824770445,286.5046691894531,294.1499938964844,293.1499938964844,291.6635437011719,293.1714172363281,293.1499938964844,287.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.214913691517722e-07,0.0010192913468927,-0.0205743592232465,0.0,0.0,0.0,-0.0088854804635047,60.0,8.135068893432617,-0.0,-7.095048459859754e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550842285156,0.0,0.0,9.574133582646029e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543212890625,0.0,0.0,0.0001008202380035,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55426025390625,0.0,0.0,7.446550444001332e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545654296875,0.0,0.0,0.0001008202525554,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557556152344,0.0,0.0,0.00047824770445,286.5046691894531,294.1499938964844,293.1499938964844,291.6635437011719,293.1714172363281,293.1499938964844,287.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.214913691517722e-07,0.0010192913468927,-0.0205743592232465,0.0,0.0,0.0,-0.0088854804635047,60.0,8.135068893432617,-0.0,-7.095048459859754e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,9.559485624777152e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,0.000100665987702,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.556640625,0.0,0.0,7.435157021973282e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55694580078125,0.0,0.0,0.000100665994978,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,0.0004775159759446,286.50897216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1710205078125,293.1499938964844,287.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185522260144,8.032430969251436e-07,0.0010177490767091,-0.0200964249670505,0.0,0.0,0.0,-0.0087950136512517,60.0,8.110812187194824,-0.0,-7.073354879594262e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,9.559485624777152e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,0.000100665987702,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.556640625,0.0,0.0,7.435157021973282e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55694580078125,0.0,0.0,0.000100665994978,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,0.0004775159759446,286.50897216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1710205078125,293.1499938964844,287.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185522260144,8.032430969251436e-07,0.0010177490767091,-0.0200964249670505,0.0,0.0,0.0,-0.0087950136512517,60.0,8.110812187194824,-0.0,-7.073354879594262e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599365234375,0.0,0.0,9.547438094159588e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591735839844,0.0,0.0,0.0001005391168291,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591125488281,0.0,0.0,7.425787043757737e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594177246094,0.0,0.0,0.000100539131381,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605773925781,0.0,0.0,0.0004769141960423,286.5132751464844,294.1499938964844,293.1499938964844,291.6635437011719,293.170654296875,293.1499938964844,287.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172687470912,7.882348995735811e-07,0.0010164804989472,-0.0197033416479825,0.0,0.0,0.0,-0.0087206084281206,60.0,8.088578224182129,-0.0,-7.055537309952342e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599365234375,0.0,0.0,9.547438094159588e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591735839844,0.0,0.0,0.0001005391168291,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591125488281,0.0,0.0,7.425787043757737e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594177246094,0.0,0.0,0.000100539131381,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605773925781,0.0,0.0,0.0004769141960423,286.5132751464844,294.1499938964844,293.1499938964844,291.6635437011719,293.170654296875,293.1499938964844,287.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172687470912,7.882348995735811e-07,0.0010164804989472,-0.0197033416479825,0.0,0.0,0.0,-0.0087206084281206,60.0,8.088578224182129,-0.0,-7.055537309952342e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611572265625,0.0,0.0,9.540934843244032e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603942871094,0.0,0.0,0.000100470642792,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603332519531,0.0,0.0,7.420729525620118e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606384277344,0.0,0.0,0.000100470650068,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617980957031,0.0,0.0,0.0004765893390867,286.5154113769531,294.1499938964844,293.1499938964844,291.6635437011719,293.17047119140625,293.1499938964844,287.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165760759264,7.801338028912141e-07,0.0010157959768548,-0.0194911602884531,0.0,0.0,0.0,-0.008680447936058,60.0,8.077194213867188,-0.0,-7.045929351079394e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623779296875,0.0,0.0,9.537219739286228e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616455078125,0.0,0.0,0.0001004315199679,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56158447265625,0.0,0.0,7.417839515255764e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,0.0001004315272439,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5630187988281,0.0,0.0,0.0004764037730637,286.517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1702880859375,293.1499938964844,287.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161803802475,7.755057254144049e-07,0.0010154048213735,-0.0193699412047863,0.0,0.0,0.0,-0.0086575038731098,60.0,8.067419052124023,-0.0,-7.04044325061659e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649108886719,0.0,0.0,9.53066992224194e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641784667969,0.0,0.0,0.0001003625438897,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640869140625,0.0,0.0,7.412744889734313e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643920898437,0.0,0.0,0.0001003625511657,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655212402344,0.0,0.0,0.0004760765878017,286.5219421386719,294.1499938964844,293.1499938964844,291.6635437011719,293.1699523925781,293.1502990722656,287.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154811898246,7.673459094803547e-07,0.0010147138964384,-0.0191562194377183,0.0,0.0,0.0,-0.0086170434951782,60.0,8.049304008483887,-0.0,-7.030776316696574e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649108886719,0.0,0.0,9.53066992224194e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641784667969,0.0,0.0,0.0001003625438897,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640869140625,0.0,0.0,7.412744889734313e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643920898437,0.0,0.0,0.0001003625511657,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655212402344,0.0,0.0,0.0004760765878017,286.5219421386719,294.1499938964844,293.1499938964844,291.6635437011719,293.1699523925781,293.1502990722656,287.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154811898246,7.673459094803547e-07,0.0010147138964384,-0.0191562194377183,0.0,0.0,0.0,-0.0086170434951782,60.0,8.049304008483887,-0.0,-7.030776316696574e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668029785156,0.0,0.0,9.527421207167208e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.000100328332337,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660095214844,0.0,0.0,7.410217949654907e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663146972656,0.0,0.0,0.000100328339613,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56744384765625,0.0,0.0,0.0004759143048431,286.5252380371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1697082519531,293.1502380371094,287.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151352034881,7.632986012140464e-07,0.0010143718682229,-0.019050208851695,0.0,0.0,0.0,-0.0085969790816307,60.0,8.036026000976562,-0.0,-7.025983705943872e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56744384765625,0.0,0.0,9.526439680485056e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56671142578125,0.0,0.0,0.0001003179932013,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.566650390625,0.0,0.0,7.409454701701179e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669250488281,0.0,0.0,0.0001003180077532,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56805419921875,0.0,0.0,0.0004758652648888,286.5263061523437,294.1499938964844,293.1499938964844,291.6635437011719,293.169677734375,293.1507263183594,287.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150301968678,7.620757855875127e-07,0.0010142681421712,-0.0190181825309991,0.0,0.0,0.0,-0.0085909152403473,60.0,8.033166885375977,-0.0,-7.024536330391129e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57000732421875,0.0,0.0,9.524128108751027e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693054199219,0.0,0.0,0.000100293655123,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692443847656,0.0,0.0,7.407656812574714e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56951904296875,0.0,0.0,0.000100293662399,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57061767578125,0.0,0.0,0.0004757498099934,286.5307006835937,294.1499938964844,293.15240478515625,291.6650390625,293.1693725585937,293.1514587402344,287.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014786073938,7.591963822051184e-07,0.0010140269296243,-0.0189427603036165,0.0,0.0,0.0,-0.0085766511037945,60.0,8.019193649291992,-0.0,-7.021127146344952e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57000732421875,0.0,0.0,9.524128108751027e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693054199219,0.0,0.0,0.000100293655123,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692443847656,0.0,0.0,7.407656812574714e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56951904296875,0.0,0.0,0.000100293662399,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57061767578125,0.0,0.0,0.0004757498099934,286.5307006835937,294.1499938964844,293.15240478515625,291.6650390625,293.1693725585937,293.1514587402344,287.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014786073938,7.591963822051184e-07,0.0010140269296243,-0.0189427603036165,0.0,0.0,0.0,-0.0085766511037945,60.0,8.019193649291992,-0.0,-7.021127146344952e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726623535156,0.0,0.0,9.519030572846532e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57196044921875,0.0,0.0,0.0001002399731078,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718994140625,0.0,0.0,7.403692143270746e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0001002399803837,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,0.0004754951805807,286.5351257324219,294.1499938964844,293.1594543457031,291.66943359375,293.1693420410156,293.1550598144531,287.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142411338165,7.528459491368267e-07,0.0010134882759302,-0.0187764260917902,0.0,0.0,0.0,-0.0085451584309339,60.0,8.010658264160156,-0.0,-7.013613867457026e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726623535156,0.0,0.0,9.519030572846532e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57196044921875,0.0,0.0,0.0001002399731078,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718994140625,0.0,0.0,7.403692143270746e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0001002399803837,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,0.0004754951805807,286.5351257324219,294.1499938964844,293.1594543457031,291.66943359375,293.1693420410156,293.1550598144531,287.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142411338165,7.528459491368267e-07,0.0010134882759302,-0.0187764260917902,0.0,0.0,0.0,-0.0085451584309339,60.0,8.010658264160156,-0.0,-7.013613867457026e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.573974609375,0.0,0.0,9.516586578683928e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,0.0001002142380457,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732116699219,0.0,0.0,7.40179093554616e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.573486328125,0.0,0.0,0.0001002142453216,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745849609375,0.0,0.0,0.0004753730900119,286.5373229980469,294.1499938964844,293.1646423339844,291.6726989746094,293.1693420410156,293.1568298339844,287.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139809455722,7.498014156226418e-07,0.0010132311144843,-0.0186966806650161,0.0,0.0,0.0,-0.0085300663486123,60.0,8.006260871887207,-0.0,-7.010012836872195e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753173828125,0.0,0.0,9.513016993878408e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746154785156,0.0,0.0,0.0001001766504487,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,7.399015157716349e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748291015625,0.0,0.0,0.0001001766577246,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.575927734375,0.0,0.0,0.0004751947999466,286.53955078125,294.1499938964844,293.1708984375,291.6766052246094,293.16943359375,293.1598815917969,287.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135998018085,7.453546686519985e-07,0.0010128543945029,-0.0185802076011896,0.0,0.0,0.0,-0.0085080163553357,60.0,8.003724098205566,-0.0,-7.004755531170306e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780029296875,0.0,0.0,9.505279012955724e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,0.0001000951669993,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,7.392996485577896e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775451660156,0.0,0.0,0.0001000951742753,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57861328125,0.0,0.0,0.0004748082719743,286.5440368652344,294.1499938964844,293.1864929199219,291.68634033203125,293.1697692871094,293.1669006347656,287.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127779096364,7.357153890552581e-07,0.0010120421648025,-0.0183277186006307,0.0,0.0,0.0,-0.008460241369903,60.0,7.999777793884277,-0.0,-6.993364820573333e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780029296875,0.0,0.0,9.505279012955724e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,0.0001000951669993,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,7.392996485577896e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775451660156,0.0,0.0,0.0001000951742753,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57861328125,0.0,0.0,0.0004748082719743,286.5440368652344,294.1499938964844,293.1864929199219,291.68634033203125,293.1697692871094,293.1669006347656,287.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127779096364,7.357153890552581e-07,0.0010120421648025,-0.0183277186006307,0.0,0.0,0.0,-0.008460241369903,60.0,7.999777793884277,-0.0,-6.993364820573333e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807800292969,0.0,0.0,9.494303958490492e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5801086425781,0.0,0.0,9.997958841267972e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5800476074219,0.0,0.0,7.384460332104936e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.580322265625,0.0,0.0,9.997960296459496e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58135986328125,0.0,0.0,0.00047426004312,286.54852294921875,294.1499938964844,293.2060241699219,291.69854736328125,293.1709289550781,293.1791687011719,287.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116068879142,7.220427846732491e-07,0.0010108847636729,-0.0179695822298526,0.0,0.0,0.0,-0.0083924494683742,60.0,8.001964569091797,-0.0,-6.977224131787807e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807800292969,0.0,0.0,9.494303958490492e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5801086425781,0.0,0.0,9.997958841267972e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5800476074219,0.0,0.0,7.384460332104936e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.580322265625,0.0,0.0,9.997960296459496e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58135986328125,0.0,0.0,0.00047426004312,286.54852294921875,294.1499938964844,293.2060241699219,291.69854736328125,293.1709289550781,293.1791687011719,287.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116068879142,7.220427846732491e-07,0.0010108847636729,-0.0179695822298526,0.0,0.0,0.0,-0.0083924494683742,60.0,8.001964569091797,-0.0,-6.977224131787807e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58355712890625,0.0,0.0,9.483410394750535e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829162597656,0.0,0.0,9.986487566493452e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58282470703125,0.0,0.0,7.37598747946322e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830993652344,0.0,0.0,9.986489021684974e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841369628906,0.0,0.0,0.0004737158888019,286.55303955078125,294.1499938964844,293.22918701171875,291.7130126953125,293.1722412109375,293.1924133300781,287.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104490211233,7.084726689754461e-07,0.00100974063389,-0.0176141187548637,0.0,0.0,0.0,-0.0083251874893903,60.0,8.004645347595215,-0.0,-6.96122270937849e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58355712890625,0.0,0.0,9.483410394750535e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829162597656,0.0,0.0,9.986487566493452e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58282470703125,0.0,0.0,7.37598747946322e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830993652344,0.0,0.0,9.986489021684974e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841369628906,0.0,0.0,0.0004737158888019,286.55303955078125,294.1499938964844,293.22918701171875,291.7130126953125,293.1722412109375,293.1924133300781,287.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104490211233,7.084726689754461e-07,0.00100974063389,-0.0176141187548637,0.0,0.0,0.0,-0.0083251874893903,60.0,8.004645347595215,-0.0,-6.96122270937849e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863647460937,0.0,0.0,9.470915392739698e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857238769531,0.0,0.0,9.973329724743962e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58563232421875,0.0,0.0,7.366268982877955e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859069824219,0.0,0.0,9.973331179935484e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869445800781,0.0,0.0,0.0004730917280539,286.5575561523437,294.1499938964844,293.2557983398437,291.7296447753906,293.1737670898437,293.20751953125,287.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091164149343,6.929069513716968e-07,0.0010084235109388,-0.0172063782811164,0.0,0.0,0.0,-0.0082480115815997,60.0,8.009295463562012,-0.0,-6.942891417338616e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863647460937,0.0,0.0,9.470915392739698e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857238769531,0.0,0.0,9.973329724743962e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58563232421875,0.0,0.0,7.366268982877955e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859069824219,0.0,0.0,9.973331179935484e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869445800781,0.0,0.0,0.0004730917280539,286.5575561523437,294.1499938964844,293.2557983398437,291.7296447753906,293.1737670898437,293.20751953125,287.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091164149343,6.929069513716968e-07,0.0010084235109388,-0.0172063782811164,0.0,0.0,0.0,-0.0082480115815997,60.0,8.009295463562012,-0.0,-6.942891417338616e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877990722656,0.0,0.0,9.463546302868052e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5871276855469,0.0,0.0,9.965569915948436e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,7.360537711065263e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873413085937,0.0,0.0,9.96557137113996e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883483886719,0.0,0.0,0.0004727236519102,286.559814453125,294.1499938964844,293.27032470703125,291.7387084960937,293.1749267578125,293.2165222167969,287.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008330611512,6.837271939730272e-07,0.0010076467879116,-0.0169659107923507,0.0,0.0,0.0,-0.0082024978473782,60.0,8.013805389404297,-0.0,-6.932091878297797e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892333984375,0.0,0.0,9.4564602477476e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,9.958107693819328e-05,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885009765625,0.0,0.0,7.355026173172519e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887756347656,0.0,0.0,9.958109149010852e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897827148437,0.0,0.0,0.0004723696911241,286.5621032714844,294.1499938964844,293.2855834960937,291.7482604980469,293.1760559082031,293.2261962890625,287.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075739119201,6.748994110239437e-07,0.0010068990522995,-0.0167346652597188,0.0,0.0,0.0,-0.0081587247550487,60.0,8.018381118774414,-0.0,-6.921714401642022e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59210205078125,0.0,0.0,9.441591828363016e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914611816406,0.0,0.0,9.942450560629368e-05,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914001464844,0.0,0.0,7.343461766140535e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916442871094,0.0,0.0,9.942451288225128e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926513671875,0.0,0.0,0.0004716269613709,286.566650390625,294.1499938964844,293.3182983398437,291.7687072753906,293.1788330078125,293.24761962890625,287.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005990547128,6.563770398315683e-07,0.0010053341975435,-0.0162494499236345,0.0,0.0,0.0,-0.0080669019371271,60.0,8.029943466186523,-0.0,-6.899964688500404e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59210205078125,0.0,0.0,9.441591828363016e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914611816406,0.0,0.0,9.942450560629368e-05,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914001464844,0.0,0.0,7.343461766140535e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916442871094,0.0,0.0,9.942451288225128e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926513671875,0.0,0.0,0.0004716269613709,286.566650390625,294.1499938964844,293.3182983398437,291.7687072753906,293.1788330078125,293.24761962890625,287.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005990547128,6.563770398315683e-07,0.0010053341975435,-0.0162494499236345,0.0,0.0,0.0,-0.0080669019371271,60.0,8.029943466186523,-0.0,-6.899964688500404e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5945739746094,0.0,0.0,9.428741759620608e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59393310546875,0.0,0.0,9.928919462254272e-05,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938720703125,0.0,0.0,7.333467510761693e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941162109375,0.0,0.0,9.928920189850032e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951232910156,0.0,0.0,0.000470985105494,286.57049560546875,294.1499938964844,293.3478698730469,291.7872009277344,293.1820068359375,293.2682800292969,287.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046215029433,6.403696488632704e-07,0.0010039811022579,-0.015830110758543,0.0,0.0,0.0,-0.0079875430092215,60.0,8.042963027954102,-0.0,-6.881196412678038e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59503173828125,0.0,0.0,9.426294855074956e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943908691406,0.0,0.0,9.926342318067328e-05,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943298339844,0.0,0.0,7.331564120249823e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946044921875,0.0,0.0,9.926343045663089e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955810546875,0.0,0.0,0.0004708628403022,286.5712280273437,294.1499938964844,293.35369873046875,291.79083251953125,293.1826171875,293.272216796875,287.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043607326224,6.373211363097653e-07,0.0010037234751507,-0.0157502498477697,0.0,0.0,0.0,-0.0079724295064806,60.0,8.045443534851074,-0.0,-6.877625224888106e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979919433594,0.0,0.0,9.410888014826924e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59735107421875,0.0,0.0,9.91011838777922e-05,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972900390625,0.0,0.0,7.319581345655024e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975341796875,0.0,0.0,9.910119115374982e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985107421875,0.0,0.0,0.0004700932477135,286.5758361816406,294.1499938964844,293.3915405273437,291.8144836425781,293.1864318847656,293.29656982421875,287.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002719043754,6.181281833050889e-07,0.0010021009948104,-0.0152474455535411,0.0,0.0,0.0,-0.0078772772103548,60.0,8.060975074768066,-0.0,-6.855161416297052e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
