time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076920,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979919433594,0.0,0.0,9.410888014826924e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59735107421875,0.0,0.0,9.91011838777922e-05,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972900390625,0.0,0.0,7.319581345655024e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975341796875,0.0,0.0,9.910119115374982e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985107421875,0.0,0.0,0.0004700932477135,286.5758361816406,294.1499938964844,293.3915405273437,291.8144836425781,293.1864318847656,293.29656982421875,287.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002719043754,6.181281833050889e-07,0.0010021009948104,-0.0152474455535411,0.0,0.0,0.0,-0.0078772772103548,60.0,8.060975074768066,-0.0,-6.855161416297052e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009521484375,0.0,0.0,9.396834502695128e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.600341796875,0.0,0.0,9.895319089991972e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60028076171875,0.0,0.0,7.308650674531236e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005249023437,0.0,0.0,9.895319817587732e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015014648437,0.0,0.0,0.000469391234219,286.5804443359375,294.1499938964844,293.4316101074219,291.83953857421875,293.19122314453125,293.324951171875,287.2296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012217098847,6.006211492604052e-07,0.001000621006824,-0.0147887989878654,0.0,0.0,0.0,-0.007790483534336,60.0,8.081493377685547,-0.0,-6.83470275930631e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009521484375,0.0,0.0,9.396834502695128e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.600341796875,0.0,0.0,9.895319089991972e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60028076171875,0.0,0.0,7.308650674531236e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005249023437,0.0,0.0,9.895319817587732e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015014648437,0.0,0.0,0.000469391234219,286.5804443359375,294.1499938964844,293.4316101074219,291.83953857421875,293.19122314453125,293.324951171875,287.2296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012217098847,6.006211492604052e-07,0.001000621006824,-0.0147887989878654,0.0,0.0,0.0,-0.007790483534336,60.0,8.081493377685547,-0.0,-6.83470275930631e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024475097656,0.0,0.0,9.389424667460844e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018371582031,0.0,0.0,9.887516353046522e-05,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6017761230469,0.0,0.0,7.302887388505042e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020202636719,0.0,0.0,9.887517080642284e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029968261719,0.0,0.0,0.0004690210917033,286.5827331542969,294.1499938964844,293.4523620605469,291.8525085449219,293.19366455078125,293.3386535644531,287.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004340438172,5.913905170018552e-07,0.0009998426539823,-0.0145469708368182,0.0,0.0,0.0,-0.0077447304502129,60.0,8.091704368591309,-0.0,-6.823928089261244e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039733886719,0.0,0.0,9.383598080603406e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033630371094,0.0,0.0,9.881381265586242e-05,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033020019531,0.0,0.0,7.298355922102928e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6035461425781,0.0,0.0,9.881381993182003e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044921875,0.0,0.0,0.0004687300825025,286.5850524902344,294.1499938964844,293.4736022949219,291.86578369140625,293.1966857910156,293.3544921875,287.23553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999811454676,5.841326355948695e-07,0.0009992273990064,-0.0143568255007267,0.0,0.0,0.0,-0.0077087394893169,60.0,8.104677200317383,-0.0,-6.815461972564665e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070251464844,0.0,0.0,9.37125732889399e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064147949219,0.0,0.0,9.868384950095788e-05,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063537597656,0.0,0.0,7.288757478818297e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065979003906,0.0,0.0,9.86838640528731e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075439453125,0.0,0.0,0.0004681136342696,286.5896911621094,294.1499938964844,293.5173034667969,291.89312744140625,293.2025451660156,293.3851013183594,287.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984963107854,5.687589350600319e-07,0.0009979276219382,-0.013954053632915,0.0,0.0,0.0,-0.0076325209811329,60.0,8.129632949829102,-0.0,-6.797547058567943e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070251464844,0.0,0.0,9.37125732889399e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064147949219,0.0,0.0,9.868384950095788e-05,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063537597656,0.0,0.0,7.288757478818297e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065979003906,0.0,0.0,9.86838640528731e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075439453125,0.0,0.0,0.0004681136342696,286.5896911621094,294.1499938964844,293.5173034667969,291.89312744140625,293.2025451660156,293.3851013183594,287.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984963107854,5.687589350600319e-07,0.0009979276219382,-0.013954053632915,0.0,0.0,0.0,-0.0076325209811329,60.0,8.129632949829102,-0.0,-6.797547058567943e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100769042969,0.0,0.0,9.361373668070884e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094665527344,0.0,0.0,9.85797742032446e-05,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,7.281069702003151e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6096496582031,0.0,0.0,9.85797814792022e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.610595703125,0.0,0.0,0.0004676199168898,286.5943298339844,294.1499938964844,293.5625,291.9213562011719,293.2090759277344,293.4175109863281,287.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974435670301,5.564466505347809e-07,0.0009968871017917,-0.0136314807459712,0.0,0.0,0.0,-0.0075714825652539,60.0,8.158212661743164,-0.0,-6.783216122130399e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100769042969,0.0,0.0,9.361373668070884e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094665527344,0.0,0.0,9.85797742032446e-05,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,7.281069702003151e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6096496582031,0.0,0.0,9.85797814792022e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.610595703125,0.0,0.0,0.0004676199168898,286.5943298339844,294.1499938964844,293.5625,291.9213562011719,293.2090759277344,293.4175109863281,287.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974435670301,5.564466505347809e-07,0.0009968871017917,-0.0136314807459712,0.0,0.0,0.0,-0.0075714825652539,60.0,8.158212661743164,-0.0,-6.783216122130399e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6132202148437,0.0,0.0,9.357561793876812e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.61260986328125,0.0,0.0,9.853963274508716e-05,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.612548828125,0.0,0.0,7.278105476871133e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61279296875,0.0,0.0,9.853964002104476e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6137084960937,0.0,0.0,0.0004674295196309,286.5990295410156,294.1499938964844,293.6089172363281,291.95037841796875,293.2170715332031,293.4547424316406,287.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.516981786968245e-07,0.0009964855853468,-0.0135070737451314,0.0,0.0,0.0,-0.0075479401275515,60.0,8.194193840026855,-0.0,-6.77769378398807e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6132202148437,0.0,0.0,9.357561793876812e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.61260986328125,0.0,0.0,9.853963274508716e-05,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.612548828125,0.0,0.0,7.278105476871133e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61279296875,0.0,0.0,9.853964002104476e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6137084960937,0.0,0.0,0.0004674295196309,286.5990295410156,294.1499938964844,293.6089172363281,291.95037841796875,293.2170715332031,293.4547424316406,287.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.516981786968245e-07,0.0009964855853468,-0.0135070737451314,0.0,0.0,0.0,-0.0075479401275515,60.0,8.194193840026855,-0.0,-6.77769378398807e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163635253906,0.0,0.0,9.355486690765248e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.61578369140625,0.0,0.0,9.851777576841414e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61572265625,0.0,0.0,7.276490941876546e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.615966796875,0.0,0.0,9.851779032032935e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168518066406,0.0,0.0,0.0004673258517868,286.6037292480469,294.1499938964844,293.6562805175781,291.98004150390625,293.2254638671875,293.4930114746094,287.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968176018446,5.491132242241292e-07,0.0009962685871869,-0.0134393470361828,0.0,0.0,0.0,-0.0075351325795054,60.0,8.232575416564941,-0.0,-6.774687477673069e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163635253906,0.0,0.0,9.355486690765248e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.61578369140625,0.0,0.0,9.851777576841414e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61572265625,0.0,0.0,7.276490941876546e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.615966796875,0.0,0.0,9.851779032032935e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168518066406,0.0,0.0,0.0004673258517868,286.6037292480469,294.1499938964844,293.6562805175781,291.98004150390625,293.2254638671875,293.4930114746094,287.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968176018446,5.491132242241292e-07,0.0009962685871869,-0.0134393470361828,0.0,0.0,0.0,-0.0075351325795054,60.0,8.232575416564941,-0.0,-6.774687477673069e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.617919921875,0.0,0.0,9.352766937809064e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6173400878906,0.0,0.0,9.848913759924471e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172790527344,0.0,0.0,7.274375820998102e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175231933594,0.0,0.0,9.848915215115994e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184387207031,0.0,0.0,0.0004671899951063,286.6060791015625,294.1499938964844,293.6802673339844,291.9950561523437,293.2295227050781,293.5118408203125,287.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965258650481,5.457252427731873e-07,0.0009959801100194,-0.0133505845442414,0.0,0.0,0.0,-0.0075183259323239,60.0,8.25062084197998,-0.0,-6.770749649831488e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195068359375,0.0,0.0,9.355322981718928e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189270019531,0.0,0.0,9.851605136645958e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188659667969,0.0,0.0,7.276363612618297e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6191101074219,0.0,0.0,9.85160586424172e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200256347656,0.0,0.0,0.0004673176736105,286.6084289550781,294.1499938964844,293.70440673828125,292.0101623535156,293.2338256835937,293.5311889648437,287.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967999067157,5.489091563504189e-07,0.0009962510084733,-0.013434000313282,0.0,0.0,0.0,-0.0075341193005442,60.0,8.271053314208984,-0.0,-6.774450156399325e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227111816406,0.0,0.0,9.368706378154457e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221618652344,0.0,0.0,9.865698666544632e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221008300781,0.0,0.0,7.28677332517691e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.622314453125,0.0,0.0,9.865699394140393e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231994628906,0.0,0.0,0.0004679861885961,286.6131896972656,294.1499938964844,293.75299072265625,292.0406188964844,293.2431945800781,293.5731506347656,287.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998223433271,5.655813879457128e-07,0.0009976578876376,-0.0138708045706152,0.0,0.0,0.0,-0.0076167620718479,60.0,8.319400787353516,-0.0,-6.79384726254284e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227111816406,0.0,0.0,9.368706378154457e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221618652344,0.0,0.0,9.865698666544632e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221008300781,0.0,0.0,7.28677332517691e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.622314453125,0.0,0.0,9.865699394140393e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231994628906,0.0,0.0,0.0004679861885961,286.6131896972656,294.1499938964844,293.75299072265625,292.0406188964844,293.2431945800781,293.5731506347656,287.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998223433271,5.655813879457128e-07,0.0009976578876376,-0.0138708045706152,0.0,0.0,0.0,-0.0076167620718479,60.0,8.319400787353516,-0.0,-6.79384726254284e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,9.390433842781933e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251525878906,0.0,0.0,9.888579370453954e-05,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6250915527344,0.0,0.0,7.303672464331612e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253356933594,0.0,0.0,9.888580098049717e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.626220703125,0.0,0.0,0.0004690715286415,286.6175842285156,294.1499938964844,293.7979431152344,292.0687866210937,293.2527160644531,293.6159362792969,287.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005397489294,5.926486323915015e-07,0.0009999471949413,-0.0145799331367015,0.0,0.0,0.0,-0.0077509586699306,60.0,8.37305736541748,-0.0,-6.825396070553327e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259765625,0.0,0.0,9.393069194629788e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254272460937,0.0,0.0,9.891354420688005e-05,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253662109375,0.0,0.0,7.305722101591527e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6255798339844,0.0,0.0,9.891355148283763e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62646484375,0.0,0.0,0.0004692031943704,286.61798095703125,294.1499938964844,293.8018493652344,292.0712585449219,293.25360107421875,293.61993408203125,287.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008205426856,5.959316240478074e-07,0.0010002246126532,-0.0146659417077898,0.0,0.0,0.0,-0.0077672339975833,60.0,8.378323554992676,-0.0,-6.82922802752728e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6292724609375,0.0,0.0,9.420937567483634e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62872314453125,0.0,0.0,9.920700540533288e-05,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.628662109375,0.0,0.0,7.32739717932418e-05,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6288757324219,0.0,0.0,9.920701268129052e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297302246094,0.0,0.0,0.0004705952305812,286.6227722167969,294.1499938964844,293.8507080078125,292.1019287109375,293.2641296386719,293.6678466796875,287.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003788318485,6.30647889465763e-07,0.0010031576966866,-0.015575430355966,0.0,0.0,0.0,-0.0079393377527594,60.0,8.439092636108398,-0.0,-6.869810675880218e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6292724609375,0.0,0.0,9.420937567483634e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62872314453125,0.0,0.0,9.920700540533288e-05,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.628662109375,0.0,0.0,7.32739717932418e-05,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6288757324219,0.0,0.0,9.920701268129052e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297302246094,0.0,0.0,0.0004705952305812,286.6227722167969,294.1499938964844,293.8507080078125,292.1019287109375,293.2641296386719,293.6678466796875,287.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003788318485,6.30647889465763e-07,0.0010031576966866,-0.015575430355966,0.0,0.0,0.0,-0.0079393377527594,60.0,8.439092636108398,-0.0,-6.869810675880218e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6325988769531,0.0,0.0,9.465390758123247e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6320495605469,0.0,0.0,9.96751186903566e-05,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319885253906,0.0,0.0,7.361971802311018e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322326660156,0.0,0.0,9.967512596631424e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330871582031,0.0,0.0,0.0004728157655335,286.62762451171875,294.1499938964844,293.8992919921875,292.13250732421875,293.2756652832031,293.72052001953125,287.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085244430229,6.860253733975696e-07,0.0010078384075313,-0.0170261170715093,0.0,0.0,0.0,-0.0082138776779174,60.0,8.512744903564453,-0.0,-6.934794782864628e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6325988769531,0.0,0.0,9.465390758123247e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6320495605469,0.0,0.0,9.96751186903566e-05,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319885253906,0.0,0.0,7.361971802311018e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322326660156,0.0,0.0,9.967512596631424e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330871582031,0.0,0.0,0.0004728157655335,286.62762451171875,294.1499938964844,293.8992919921875,292.13250732421875,293.2756652832031,293.72052001953125,287.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085244430229,6.860253733975696e-07,0.0010078384075313,-0.0170261170715093,0.0,0.0,0.0,-0.0082138776779174,60.0,8.512744903564453,-0.0,-6.934794782864628e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343078613281,0.0,0.0,9.488806244917214e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337585449219,0.0,0.0,9.992169361794367e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336975097656,0.0,0.0,7.380183524219319e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339111328125,0.0,0.0,9.992170089390127e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.634765625,0.0,0.0,0.0004739854193758,286.63006591796875,294.1499938964844,293.9234313964844,292.147705078125,293.2816772460937,293.7475280761719,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110214352607,7.151955401241139e-07,0.0010103062959387,-0.0177902225404977,0.0,0.0,0.0,-0.008358503691852,60.0,8.551788330078125,-0.0,-6.969148103053159e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.635986328125,0.0,0.0,9.515175770502536e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63543701171875,0.0,0.0,0.0001001993805402,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353759765625,0.0,0.0,7.400693721137941e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6355895996094,0.0,0.0,0.0001001993878162,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6364440917969,0.0,0.0,0.0004753026587422,286.63250732421875,294.1499938964844,293.9474182128906,292.162841796875,293.28765869140625,293.77496337890625,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138294892385,7.48045692944288e-07,0.0010130814043805,-0.0186506919562816,0.0,0.0,0.0,-0.0085213547572493,60.0,8.591474533081055,-0.0,-7.007936630998304e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394348144531,0.0,0.0,9.580426558386534e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388854980469,0.0,0.0,0.0001008865074254,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388244628906,0.0,0.0,7.451444253092632e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390380859375,0.0,0.0,0.0001008865147014,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.639892578125,0.0,0.0,0.0004785620840266,286.637451171875,294.1499938964844,293.99481201171875,292.1927490234375,293.300537109375,293.8326721191406,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207819286733,8.293331461572961e-07,0.0010199525859206,-0.0207797363400459,0.0,0.0,0.0,-0.0089243492111563,60.0,8.682621002197266,-0.0,-7.104381438693963e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394348144531,0.0,0.0,9.580426558386534e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388854980469,0.0,0.0,0.0001008865074254,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388244628906,0.0,0.0,7.451444253092632e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390380859375,0.0,0.0,0.0001008865147014,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.639892578125,0.0,0.0,0.0004785620840266,286.637451171875,294.1499938964844,293.99481201171875,292.1927490234375,293.300537109375,293.8326721191406,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207819286733,8.293331461572961e-07,0.0010199525859206,-0.0207797363400459,0.0,0.0,0.0,-0.0089243492111563,60.0,8.682621002197266,-0.0,-7.104381438693963e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429138183594,0.0,0.0,9.651276923250408e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423645019531,0.0,0.0,0.0001016325913951,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423034667969,0.0,0.0,7.506550173275173e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6425170898437,0.0,0.0,0.0001016325986711,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6433410644531,0.0,0.0,0.0004821011971216,286.6424255371094,294.1499938964844,294.04119873046875,292.22216796875,293.31378173828125,293.89166259765625,287.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283294832333,9.175959689855516e-07,0.0010274118976667,-0.0230911616235971,0.0,0.0,0.0,-0.0093619180843234,60.0,8.778119087219238,-0.0,-7.20984800750557e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429138183594,0.0,0.0,9.651276923250408e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423645019531,0.0,0.0,0.0001016325913951,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423034667969,0.0,0.0,7.506550173275173e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6425170898437,0.0,0.0,0.0001016325986711,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6433410644531,0.0,0.0,0.0004821011971216,286.6424255371094,294.1499938964844,294.04119873046875,292.22216796875,293.31378173828125,293.89166259765625,287.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283294832333,9.175959689855516e-07,0.0010274118976667,-0.0230911616235971,0.0,0.0,0.0,-0.0093619180843234,60.0,8.778119087219238,-0.0,-7.20984800750557e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464538574219,0.0,0.0,9.731644240673631e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459350585937,0.0,0.0,0.000102478901681,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458740234375,0.0,0.0,7.569057925138623e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460876464844,0.0,0.0,0.0001024789089569,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468811035156,0.0,0.0,0.0004861156921833,286.6474609375,294.1499938964844,294.0863952636719,292.2509155273437,293.3277893066406,293.9512023925781,287.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368924122303,1.017716272144753e-06,0.0010358747094869,-0.0257126651704311,0.0,0.0,0.0,-0.009858276695013,60.0,8.882405281066895,-0.0,-7.330422846507646e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464538574219,0.0,0.0,9.731644240673631e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459350585937,0.0,0.0,0.000102478901681,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458740234375,0.0,0.0,7.569057925138623e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460876464844,0.0,0.0,0.0001024789089569,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468811035156,0.0,0.0,0.0004861156921833,286.6474609375,294.1499938964844,294.0863952636719,292.2509155273437,293.3277893066406,293.9512023925781,287.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368924122303,1.017716272144753e-06,0.0010358747094869,-0.0257126651704311,0.0,0.0,0.0,-0.009858276695013,60.0,8.882405281066895,-0.0,-7.330422846507646e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500244140625,0.0,0.0,9.817601676331832e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495361328125,0.0,0.0,0.0001033840744639,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64947509765625,0.0,0.0,7.635913789272308e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496887207031,0.0,0.0,0.0001033840817399,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504821777344,0.0,0.0,0.0004904094967059,286.6525573730469,294.1499938964844,294.1300964355469,292.2788391113281,293.3423767089844,294.0101928710937,287.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460503399372,1.124801656260388e-06,0.001044925651513,-0.0285159610211849,0.0,0.0,0.0,-0.0103891640901565,60.0,8.992064476013184,-0.0,-7.46049124700221e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500244140625,0.0,0.0,9.817601676331832e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495361328125,0.0,0.0,0.0001033840744639,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64947509765625,0.0,0.0,7.635913789272308e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496887207031,0.0,0.0,0.0001033840817399,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504821777344,0.0,0.0,0.0004904094967059,286.6525573730469,294.1499938964844,294.1300964355469,292.2788391113281,293.3423767089844,294.0101928710937,287.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460503399372,1.124801656260388e-06,0.001044925651513,-0.0285159610211849,0.0,0.0,0.0,-0.0103891640901565,60.0,8.992064476013184,-0.0,-7.46049124700221e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65185546875,0.0,0.0,9.862315346254036e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513671875,0.0,0.0,0.000103854930785,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,7.670691411476582e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6515197753906,0.0,0.0,0.0001038549380609,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523132324219,0.0,0.0,0.0004926429828628,286.6551513671875,294.1499938964844,294.1513366699219,292.2924499511719,293.3499450683594,294.0390625,287.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508151026442,1.1805061603809008e-06,0.0010496346512809,-0.0299739427864551,0.0,0.0,0.0,-0.0106653291732072,60.0,9.048870086669922,-0.0,-7.528602452566703e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537170410156,0.0,0.0,9.907545609166846e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0001043312295223,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.0,7.705870666541159e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533508300781,0.0,0.0,0.0001043312367983,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541442871094,0.0,0.0,0.0004949023714289,286.65771484375,294.1499938964844,294.1720886230469,292.3058166503906,293.357666015625,294.0673217773437,287.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556343477219,1.2368544730634312e-06,0.0010543975513428,-0.0314485803246498,0.0,0.0,0.0,-0.0109446821734309,60.0,9.106372833251951,-0.0,-7.597815709914357e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6574401855469,0.0,0.0,9.997830784413964e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6569519042969,0.0,0.0,0.0001052819716278,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568908691406,0.0,0.0,7.776091661071405e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571044921875,0.0,0.0,0.0001052819789038,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578674316406,0.0,0.0,0.0004994122427888,286.6629638671875,294.1499938964844,294.212158203125,292.33172607421875,293.3735656738281,294.121337890625,287.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652538621798,1.349332592326391e-06,0.0010639044921845,-0.0343915373086929,0.0,0.0,0.0,-0.0115023059770464,60.0,9.22193717956543,-0.0,-7.736919371836849e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6574401855469,0.0,0.0,9.997830784413964e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6569519042969,0.0,0.0,0.0001052819716278,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568908691406,0.0,0.0,7.776091661071405e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571044921875,0.0,0.0,0.0001052819789038,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578674316406,0.0,0.0,0.0004994122427888,286.6629638671875,294.1499938964844,294.212158203125,292.33172607421875,293.3735656738281,294.121337890625,287.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652538621798,1.349332592326391e-06,0.0010639044921845,-0.0343915373086929,0.0,0.0,0.0,-0.0115023059770464,60.0,9.22193717956543,-0.0,-7.736919371836849e-08,0.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6612243652344,0.0,0.050000000745058,0.0001008715771604,298.6705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6607360839844,0.0,0.050000000745058,0.000106222629256,298.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66070556640625,0.0,0.050000000745058,7.84556832513772e-05,298.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.660888671875,0.0,0.050000000745058,0.000106222636532,298.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6616516113281,0.0,0.050000000745058,0.0005038743256591,286.66827392578125,284.95001220703125,294.25,292.3564147949219,293.38995361328125,294.1724548339844,287.3363037109375,1.0,0.1000000014901161,7.876624352753932e-10,7.876624352753932e-10,1.0,1.0,-0.0010747724445536,1.4606196145905417e-06,0.0010733117815107,-0.0373024530708789,0.0,0.0,0.0,-0.0120540289208292,60.0,9.33742904663086,-0.0,-7.875790686284746e-08,1.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
