time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079200,298.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6612243652344,0.0,0.050000000745058,0.0001008715771604,298.6705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6607360839844,0.0,0.050000000745058,0.000106222629256,298.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66070556640625,0.0,0.050000000745058,7.84556832513772e-05,298.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.660888671875,0.0,0.050000000745058,0.000106222636532,298.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6616516113281,0.0,0.050000000745058,0.0005038743256591,286.66827392578125,284.95001220703125,294.25,292.3564147949219,293.38995361328125,294.1724548339844,287.3363037109375,1.0,0.1000000014901161,7.876624352753932e-10,7.876624352753932e-10,1.0,1.0,-0.0010747724445536,1.4606196145905417e-06,0.0010733117815107,-0.0373024530708789,0.0,0.0,0.0,-0.0120540289208292,60.0,9.33742904663086,-0.0,-7.875790686284746e-08,1.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10986328125,0.6356759667396545,0.050000000745058,0.0408205613493919,298.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1097717285156,0.6356759667396545,0.050000000745058,0.0429860167205333,298.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1097717285156,0.6356759667396545,0.050000000745058,0.0317493267357349,298.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1098022460937,0.6356759667396545,0.050000000745058,0.0429860204458236,298.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099853515625,0.6356759667396545,0.050000000745058,0.203907161951065,287.1839599609375,284.95001220703125,294.2683410644531,292.3685302734375,297.0140380859375,297.7694702148437,287.5424499511719,1.0,0.1097084507346153,0.0845746099948883,0.0845746099948883,1.0,1.0,-0.4356377422809601,0.0018785068532451,0.4337592124938965,-0.1188181638717651,0.0,0.0,0.0,10.170337677001951,60.0,1239.740966796875,0.0,12.270575523376465,1.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0382385253906,0.6329227089881897,0.050000000745058,0.0452388674020767,298.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0382385253906,0.6329227089881897,0.050000000745058,0.0476387068629264,298.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0382385253906,0.6329227089881897,0.050000000745058,0.0351857878267765,298.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0382385253906,0.6329227089881897,0.050000000745058,0.0476387068629264,298.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0382385253906,0.6329227089881897,0.050000000745058,0.2259775102138519,288.1487121582031,284.95001220703125,294.2866516113281,292.3808288574219,297.5556945800781,298.7191162109375,288.8404235839844,1.0,0.1210780143737793,0.1691492199897766,0.1691492199897766,1.0,1.0,-0.4820109009742737,0.0173980873078107,0.4646128118038177,-0.1111051365733146,0.0,0.0,0.0,12.50409698486328,60.0,2528.905517578125,0.0,16.677806854248047,1.0,281.57257080078125,283.8492736816406,296.92413330078125,298.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.7477897577965444e-21,-1.8738948788982722e-21,-1.8738946769498805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4187927246094,0.5719846487045288,0.050000000745058,0.0456749498844146,298.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4187927246094,0.5719846487045288,0.050000000745058,0.0480979233980178,298.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4187927246094,0.5719846487045288,0.050000000745058,0.0355249606072902,298.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4187927246094,0.5719846487045288,0.050000000745058,0.0480979233980178,298.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4187927246094,0.5719846487045288,0.050000000745058,0.2281558364629745,287.2357788085937,284.95001220703125,294.3233337402344,292.4059143066406,297.5269775390625,298.68865966796875,286.3337097167969,1.0,0.1405781507492065,0.3382984399795532,0.3382984399795532,1.0,1.0,-0.4866764843463897,0.0649166405200958,0.4217598140239715,-0.0639635473489761,1.0,1.0,0.0,20.03243064880371,60.0,11920.1044921875,0.0,23.18001365661621,1.0,282.3236694335937,285.92901611328125,297.4969177246094,298.6923522949219,293.1499938964844,293.1499938964844,283.1499938964844,2084.313720703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233888387680053,1.0,0.0,0.0,0.9616073966026306,0.9616092443466188,6.27643785833243e-08,4.26444673538208,4.264437198638916,9.798531209526118e-06,0.0,0.0,-0.0,4661.55224609375,0.0,27.326940536499023,1895.235595703125,0.0,318.9586181640625,0.2480592876672744,1.0,0.0,3.0,1.0,0.0
18079440,298.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4187927246094,0.5719846487045288,0.050000000745058,0.0456749498844146,298.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4187927246094,0.5719846487045288,0.050000000745058,0.0480979233980178,298.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4187927246094,0.5719846487045288,0.050000000745058,0.0355249606072902,298.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4187927246094,0.5719846487045288,0.050000000745058,0.0480979233980178,298.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4187927246094,0.5719846487045288,0.050000000745058,0.2281558364629745,287.2357788085937,284.95001220703125,294.3233337402344,292.4059143066406,297.5269775390625,298.68865966796875,286.3337097167969,1.0,0.1405781507492065,0.3382984399795532,0.3382984399795532,1.0,1.0,-0.4866764843463897,0.0649166405200958,0.4217598140239715,-0.0639635473489761,1.0,1.0,0.0,20.03243064880371,60.0,11920.1044921875,0.0,23.18001365661621,1.0,282.3236694335937,285.92901611328125,297.4969177246094,298.6923522949219,293.1499938964844,293.1499938964844,283.1499938964844,2084.313720703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233888387680053,1.0,0.0,0.0,0.9616073966026306,0.9616092443466188,6.27643785833243e-08,4.26444673538208,4.264437198638916,9.798531209526118e-06,0.0,0.0,-0.0,4661.55224609375,0.0,27.326940536499023,1895.235595703125,0.0,318.9586181640625,0.2480592876672744,1.0,0.0,3.0,1.0,0.0
18079500,298.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395751953125,0.5500382781028748,0.050000000745058,0.0458122566342353,298.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395751953125,0.5500382781028748,0.050000000745058,0.0482425093650817,298.6917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395751953125,0.5500382781028748,0.050000000745058,0.0356317535042762,298.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395751953125,0.5500382781028748,0.050000000745058,0.0482425093650817,298.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395751953125,0.5500382781028748,0.050000000745058,0.2288417071104049,285.81744384765625,284.95001220703125,294.3416748046875,292.418701171875,297.4989929199219,298.6411437988281,285.3838195800781,1.0,0.1489775031805038,0.4228730499744415,0.4228730499744415,1.0,1.0,-0.488139659166336,0.1044956743717193,0.3836439847946167,-0.0244771726429462,1.0,1.0,0.0,23.710418701171875,60.0,11117.583984375,0.0,26.33030891418457,1.0,282.67462158203125,284.9661560058594,296.6998291015625,297.9079284667969,293.1499938964844,293.1499938964844,283.1499938964844,3447.011962890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117462873458862,1.0,0.0,0.0,1.2366459369659424,1.2366485595703125,1.0209421930085229e-07,4.265881538391113,4.265871524810791,9.786293958313765e-06,0.0,0.0,-0.0,3786.4658203125,0.0,57.89179992675781,1895.4312744140625,0.0,544.2991943359375,0.3122446835041046,1.0,0.0,3.0,1.0,0.0
18079560,298.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456359863281,0.5331234335899353,0.050000000745058,0.0459433682262897,298.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456359863281,0.5331234335899353,0.050000000745058,0.0483805797994136,298.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456359863281,0.5331234335899353,0.050000000745058,0.0357337296009063,298.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456359863281,0.5331234335899353,0.050000000745058,0.0483805797994136,298.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456359863281,0.5331234335899353,0.050000000745058,0.2294966429471969,285.19342041015625,284.95001220703125,294.3599853515625,292.431640625,297.2960205078125,298.5921936035156,285.0361022949219,1.0,0.1565340310335159,0.5382984280586243,0.5382984280586243,0.800000011920929,1.0,-0.4895367920398712,0.1611610054969787,0.3283757865428924,0.0320352502167224,0.9451889395713806,0.9451889395713806,0.0,27.22819709777832,60.0,10619.0859375,0.0,29.358211517333984,1.0,282.9087829589844,284.6542053222656,295.990478515625,297.0871887207031,293.1499938964844,293.1499938964844,283.1499938964844,5024.3671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294246077537537,1.0,0.0,0.0,1.4736391305923462,1.4736429452896118,1.4490424860014173e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3636.929443359375,0.0,98.34915924072266,1895.43701171875,0.0,605.9349365234375,0.372898519039154,1.0,0.0,3.0,1.0,0.0
18079620,298.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.5165905952453613,0.050000000745058,0.0461054779589176,298.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.5165905952453613,0.050000000745058,0.0485512875020504,298.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.5165905952453613,0.050000000745058,0.0358598157763481,298.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.5165905952453613,0.050000000745058,0.0485512875020504,298.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.5165905952453613,0.050000000745058,0.230306401848793,284.9284973144531,284.95001220703125,294.3843994140625,292.4490661621094,296.5315246582031,298.5336608886719,284.8835754394531,1.0,0.1653960347175598,0.6919819712638855,0.6919819712638855,0.5337092876434326,1.0,-0.491263747215271,0.2578053474426269,0.233458399772644,0.1283310800790786,0.8059725165367126,0.8059725165367126,0.0,31.58086395263672,60.0,10459.67578125,0.0,33.14469528198242,1.0,283.0674133300781,284.5335693359375,295.4173889160156,296.3746032714844,293.1499938964844,293.1499938964844,283.1499938964844,9684.8134765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010169744491577,1.0,0.0,0.0,1.702616810798645,1.702622413635254,1.934315179141777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.887451171875,0.0,162.0796356201172,1895.4371337890625,0.0,510.0514526367188,0.4316571056842804,1.0,0.0,3.0,1.0,0.0
18079680,298.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.5102585554122925,0.050000000745058,0.0461803376674652,298.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.5102585554122925,0.050000000745058,0.0486301183700561,298.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.5102585554122925,0.050000000745058,0.035918042063713,298.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.5102585554122925,0.050000000745058,0.0486301183700561,298.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.5102585554122925,0.050000000745058,0.2306803464889526,284.8756408691406,284.95001220703125,294.39666748046875,292.4579467773437,295.8632507324219,298.5082702636719,284.84393310546875,1.0,0.1693558543920517,0.7691492438316345,0.7691492438316345,0.4000000059604645,1.0,-0.4920613765716553,0.346770703792572,0.145290657877922,0.2169295400381088,0.7591309547424316,0.7591309547424316,0.0,33.59714889526367,60.0,10485.2412109375,0.0,34.91919708251953,1.0,283.10308837890625,284.5247802734375,295.2723083496094,296.177490234375,293.1499938964844,293.1499938964844,283.1499938964844,12419.984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774649441242218,1.0,0.0,0.0,1.7558928728103638,1.75589919090271,2.0572612413616298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.632568359375,0.0,185.4047241210937,1895.4371337890625,0.0,442.4132690429688,0.4460933208465576,1.0,0.0,3.0,1.0,0.0
18079740,298.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.4982770681381225,0.050000000745058,0.046348039060831,298.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.4982770681381225,0.050000000745058,0.048806719481945,298.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.4982770681381225,0.050000000745058,0.0360484756529331,298.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.4982770681381225,0.050000000745058,0.048806719481945,298.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.4982770681381225,0.050000000745058,0.2315180599689483,284.8001708984375,284.95001220703125,294.4266662597656,292.4798278808594,294.5370483398437,298.4563903808594,284.7958679199219,1.0,0.1778563261032104,0.9579896330833436,0.9579896330833436,0.0727922022342681,1.0,-0.4938445389270782,0.4925390183925628,0.0013055081944912,0.3620259463787079,0.6439071297645569,0.6439071297645569,0.0,38.10786819458008,60.0,10469.775390625,-0.0,38.90537643432617,1.0,283.1385192871094,284.6153564453125,295.1570739746094,295.96832275390625,293.1499938964844,293.1499938964844,283.1499938964844,19958.9609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183897078037262,1.0,0.0,0.0,1.6628021001815796,1.6628092527389526,1.844907160375442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.82470703125,0.0,187.5188751220703,1895.4371337890625,0.0,309.3021545410156,0.4453382790088653,1.0,0.0,3.0,1.0,0.0
18079800,298.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.4961089193820953,0.050000000745058,0.0463824421167373,298.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.4961089193820953,0.050000000745058,0.0488429442048072,298.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.4961089193820953,0.050000000745058,0.0360752344131469,298.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.4961089193820953,0.050000000745058,0.0488429442048072,298.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.4961089193820953,0.050000000745058,0.2316899001598358,284.7991027832031,284.95001220703125,294.4333190917969,292.4847412109375,294.4554443359375,298.4466857910156,284.806884765625,1.0,0.1795286536216735,1.0,1.0,0.0,1.0,-0.4942153990268707,0.4942136704921722,1.7383847534802044e-06,0.3636850118637085,0.6248612999916077,0.6248612999916077,0.0,39.02900314331055,60.0,10435.15625,-0.0,39.71848678588867,1.0,283.1414489746094,284.6557312011719,295.1619873046875,295.95703125,293.1499938964844,293.1499938964844,283.1499938964844,21387.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066234827041626,1.0,0.0,0.0,1.611936092376709,1.6119433641433716,1.733760370825621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.82666015625,0.0,179.52566528320312,1895.4371337890625,0.0,287.4704895019531,0.4357661604881286,1.0,0.0,3.0,1.0,0.0
18079860,298.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.4885983765125274,0.050000000745058,0.0465107224881649,298.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.4885983765125274,0.050000000745058,0.0489780306816101,298.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.4885983765125274,0.050000000745058,0.0361750051379203,298.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.4885983765125274,0.050000000745058,0.0489780306816101,298.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.4885983765125274,0.050000000745058,0.2323306947946548,284.8790283203125,284.95001220703125,294.46044921875,292.5048828125,294.4565124511719,298.41326904296875,284.918212890625,1.0,0.185621902346611,1.0,1.0,0.0,1.0,-0.4955826103687286,0.49558225274086,3.592681139252818e-07,0.3650444746017456,0.6185493469238281,0.6185493469238281,0.0,42.46293258666992,60.0,10449.88671875,-0.0,42.76093673706055,1.0,283.147216796875,284.8232116699219,295.2405090332031,295.99658203125,293.1499938964844,293.1499938964844,283.1499938964844,21050.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3679306805133819,1.0,0.0,0.0,1.4750934839248655,1.475100040435791,1.451885935921382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.947265625,0.0,147.07090759277344,1895.4371337890625,0.0,222.4007110595703,0.4126756489276886,1.0,0.0,3.0,1.0,0.0
18079920,298.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.4863527119159698,0.050000000745058,0.0465513244271278,298.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.4863527119159698,0.050000000745058,0.0490207858383655,298.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.4863527119159698,0.050000000745058,0.0362065844237804,298.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.4863527119159698,0.050000000745058,0.0490207858383655,298.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.4863527119159698,0.050000000745058,0.2325334995985031,284.91619873046875,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4037170410156,284.9443664550781,1.0,0.1875064969062805,1.0,1.0,0.0,1.0,-0.4960152804851532,0.4960149228572845,3.5945419085692265e-07,0.3655059039592743,0.6347616314888,0.6347616314888,0.0,43.55011749267578,48.0,10552.5576171875,-0.0,43.72758865356445,1.0,283.1481018066406,284.8385009765625,295.2893371582031,296.0470275878906,293.1499938964844,293.1499938964844,283.1499938964844,19614.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595227599143982,1.0,0.0,0.0,1.489474534988403,1.489480972290039,1.4803335091073677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.504638671875,0.0,145.77047729492188,1895.4371337890625,0.0,209.1625213623047,0.4118111729621887,1.0,0.0,3.0,1.0,0.0
18079980,298.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4840542078018188,0.050000000745058,0.0465935617685318,298.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4840542078018188,0.050000000745058,0.0490652620792388,298.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4840542078018188,0.050000000745058,0.0362394377589225,298.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4840542078018188,0.050000000745058,0.0490652620792388,298.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4840542078018188,0.050000000745058,0.2327444851398468,284.9505920410156,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3747863769531,284.94537353515625,1.0,0.1889665722846985,1.0,1.0,0.0,1.0,-0.496465653181076,0.4964652955532074,3.600890465804696e-07,0.3663898408412933,0.6544049978256226,0.6544049978256226,0.0,44.68523406982422,36.0,10684.9345703125,-0.0,44.7384147644043,1.0,283.14959716796875,284.8085021972656,295.4962463378906,296.27398681640625,293.1499938964844,293.1499938964844,283.1499938964844,17661.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513965606689453,1.0,0.0,0.0,1.541248083114624,1.5412542819976809,1.5850336865241848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.93701171875,0.0,150.9531707763672,1895.4371337890625,0.0,196.526596069336,0.4161698520183563,1.0,0.0,3.0,1.0,0.0
18080040,298.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4840542078018188,0.050000000745058,0.0465935617685318,298.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4840542078018188,0.050000000745058,0.0490652620792388,298.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4840542078018188,0.050000000745058,0.0362394377589225,298.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4840542078018188,0.050000000745058,0.0490652620792388,298.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.4840542078018188,0.050000000745058,0.2327444851398468,284.9505920410156,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3747863769531,284.94537353515625,1.0,0.1889665722846985,1.0,1.0,0.0,1.0,-0.496465653181076,0.4964652955532074,3.600890465804696e-07,0.3663898408412933,0.6544049978256226,0.6544049978256226,0.0,44.68523406982422,36.0,10684.9345703125,-0.0,44.7384147644043,1.0,283.14959716796875,284.8085021972656,295.4962463378906,296.27398681640625,293.1499938964844,293.1499938964844,283.1499938964844,17661.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513965606689453,1.0,0.0,0.0,1.541248083114624,1.5412542819976809,1.5850336865241848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.93701171875,0.0,150.9531707763672,1895.4371337890625,0.0,196.526596069336,0.4161698520183563,1.0,0.0,3.0,1.0,0.0
18080100,298.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4853087365627289,0.050000000745058,0.0465704351663589,298.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4853087365627289,0.050000000745058,0.0490409098565578,298.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4853087365627289,0.050000000745058,0.0362214483320713,298.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4853087365627289,0.050000000745058,0.0490409098565578,298.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4853087365627289,0.050000000745058,0.2326289713382721,284.9434814453125,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.36407470703125,284.9427185058594,1.0,0.1877461522817611,1.0,1.0,0.0,1.0,-0.4962193667888641,0.4962190091609955,3.599865294745541e-07,0.3664441704750061,0.648415207862854,0.648415207862854,0.0,44.06922912597656,36.0,10667.380859375,-0.0,44.189395904541016,1.0,283.1498107910156,284.8111267089844,295.5694580078125,296.3583679199219,293.1499938964844,293.1499938964844,283.1499938964844,18079.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.356343537569046,1.0,0.0,0.0,1.5325013399124146,1.5325076580047607,1.567094329857355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.55859375,0.0,150.3365936279297,1895.4371337890625,0.0,204.20399475097656,0.4154528379440307,1.0,0.0,3.0,1.0,0.0
18080160,298.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.4878817200660705,0.050000000745058,0.0465235859155654,298.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.4878817200660705,0.050000000745058,0.0489915758371353,298.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.4878817200660705,0.050000000745058,0.036185011267662,298.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.4878817200660705,0.050000000745058,0.0489915758371353,298.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.4878817200660705,0.050000000745058,0.2323949486017227,284.9452514648437,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3554077148437,284.9476928710937,1.0,0.1854194402694702,1.0,1.0,0.0,1.0,-0.4957202076911926,0.495719850063324,3.596474869027589e-07,0.366265594959259,0.6476158499717712,0.6476158499717712,0.0,42.81832504272461,25.0,10672.0966796875,-0.0,43.07626724243164,1.0,283.14990234375,284.8193664550781,295.61578369140625,296.41748046875,293.1499938964844,293.1499938964844,283.1499938964844,18173.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631027638912201,1.0,0.0,0.0,1.5261796712875366,1.5261859893798828,1.5541921527528757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.63916015625,0.0,149.24282836914062,1895.4371337890625,0.0,214.7747497558593,0.4145497977733612,1.0,0.0,3.0,1.0,0.0
18080220,298.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4928954243659973,0.050000000745058,0.0464356914162635,298.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4928954243659973,0.050000000745058,0.04889902099967,298.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4928954243659973,0.1659190505743026,0.0361166484653949,298.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4928954243659973,0.050000000745058,0.04889902099967,298.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4928954243659973,0.050000000745058,0.2319559007883072,284.9507751464844,284.95001220703125,294.5677490234375,292.5865783691406,294.5635986328125,298.3465270996094,284.951904296875,1.0,0.1810978800058365,1.0,1.0,0.0,1.0,-0.4947836101055145,0.4947832524776459,3.589334198750294e-07,0.36575847864151,0.6506247520446777,0.6506247520446777,0.0,40.46980285644531,25.0,10695.521484375,-0.0,40.99234008789063,1.0,283.14996337890625,284.822021484375,295.6481628417969,296.4656982421875,293.1499938964844,293.1499938964844,283.1499938964844,17975.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720715343952179,1.0,0.0,0.0,1.5293008089065552,1.5293070077896118,1.5605554892772489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.66650390625,0.0,149.30886840820312,1895.4371337890625,0.0,229.00311279296875,0.4147157073020935,1.0,0.0,3.0,1.0,0.0
18080280,298.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.5803381204605103,0.1739799082279205,0.0644110888242721,298.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.5075764060020447,0.050000000745058,0.0486661233007907,298.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7258679270744324,0.1670646220445633,0.0959501191973686,298.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.5075764060020447,0.050000000745058,0.0486661233007907,298.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.5075764060020447,0.050000000745058,0.2308511435985565,284.9640197753906,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3385009765625,285.0074157714844,1.0,0.1795878559350967,1.0,1.0,0.0,1.0,-0.5861861109733582,0.5861856341362,4.428432021086337e-07,0.4388338625431061,0.660323977470398,0.660323977470398,0.0,35.33560943603516,45.0,11721.478515625,-0.0,46.75495910644531,1.0,283.1499938964844,284.8950500488281,295.6577453613281,296.4901733398437,293.1499938964844,293.1499938964844,283.1499938964844,17742.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761859238147735,1.0,0.0,0.0,1.5357555150985718,1.5357617139816284,1.5737565206563886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.79931640625,0.0,149.99319458007812,1895.4371337890625,0.0,235.62860107421875,0.4156194627285003,1.0,0.0,3.0,1.0,0.0
18080340,298.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40301513671875,0.8303781151771545,0.1656598150730133,0.151518240571022,298.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.7830399870872498,0.1577148586511612,0.1335565596818924,298.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40234375,0.8226231336593628,0.1618555784225464,0.1143435388803482,298.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461303710937,0.5493527054786682,0.1536433547735214,0.0482463240623474,298.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461303710937,0.5493527054786682,0.050000000745058,0.2288597822189331,285.3937072753906,284.95001220703125,294.6099853515625,292.61944580078125,294.607421875,298.21051025390625,285.4540100097656,1.0,0.1868977397680282,1.0,1.0,0.0,1.0,-0.8117969036102295,0.8117961883544922,6.831326118117431e-07,0.6148023009300232,1.0,1.0,0.0,26.80634307861328,45.0,16389.1640625,-0.0,67.55943298339844,1.0,283.1499938964844,285.1954040527344,295.8145446777344,296.86724853515625,293.1499938964844,293.1499938964844,283.1499938964844,8513.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072209596633911,1.0,0.0,0.0,1.9054036140441888,1.905409932136536,2.422519855826977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.4189453125,0.0,213.0398864746093,1895.4371337890625,0.0,288.5509033203125,0.4752224385738373,1.0,0.0,3.0,1.0,0.0
18080400,298.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.8463614583015442,0.1645507663488388,0.1502332538366317,298.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.8227251768112183,0.1564110815525055,0.1445236206054687,298.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649353027344,0.8395636677742004,0.1618216037750244,0.1139130517840385,298.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.7005091309547424,0.1554573029279709,0.0885776951909065,298.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210510253906,0.5648089051246643,0.050000000745058,0.2283576428890228,285.4598999023437,284.95001220703125,294.6166687011719,292.6246337890625,294.6142578125,298.179931640625,285.5062255859375,1.0,0.1898364126682281,1.0,1.0,0.0,1.0,-0.8706978559494019,0.8706970810890198,7.537513511124416e-07,0.6578255295753479,1.0,1.0,0.0,24.70199012756348,63.0,17280.552734375,-0.0,74.26100158691406,1.0,283.1499938964844,285.2174987792969,295.8669738769531,296.9711608886719,293.1499938964844,293.1499938964844,283.1499938964844,8754.5712890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199220538139343,1.0,0.0,0.0,1.9675602912902832,1.967566967010498,2.58314940992932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.75244140625,0.0,233.27346801757807,1895.4371337890625,0.0,312.2365417480469,0.4918116629123688,1.0,0.0,3.0,1.0,0.0
18080460,298.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.639892578125,0.8304519057273865,0.1647496819496154,0.1483924090862274,298.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.8130831718444824,0.1524629145860672,0.1460834890604019,298.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.639892578125,0.8286254405975342,0.1640645712614059,0.1146012544631958,298.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395874023437,0.8116303086280823,0.1520484536886215,0.1452794075012207,298.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62774658203125,0.554034411907196,0.1433254331350326,0.2286957055330276,285.6396789550781,284.95001220703125,294.6437683105469,292.6458740234375,294.6416015625,298.0816955566406,285.6350402832031,1.0,0.2021819502115249,1.0,1.0,0.0,1.0,-0.9397443532943726,0.9397435188293456,8.436564939984237e-07,0.7106891870498657,1.0,1.0,0.0,27.260883331298828,63.0,19135.1953125,-0.0,90.92564392089844,1.0,283.1499938964844,285.2540588378906,296.019287109375,297.3269348144531,293.1499938964844,293.1499938964844,283.1499938964844,10819.197265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801852703094482,1.0,0.0,0.0,2.190887928009033,2.1908962726593018,3.202828793291701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.6240234375,0.0,321.9042663574219,1895.4371337890625,0.0,449.7319641113281,0.5430582165718079,1.0,0.0,3.0,1.0,0.0
18080520,298.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728515625,0.8346460461616516,0.1665659248828888,0.0659796223044395,297.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67291259765625,0.8346460461616516,0.1520968228578567,0.06947972625494,298.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737060546875,0.8346460461616516,0.1657584458589553,0.0513174757361412,297.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728210449219,0.8346460461616516,0.1510568857192993,0.06947972625494,297.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.9504488110542296,0.1441469341516494,0.478356122970581,285.6761169433594,284.95001220703125,294.6533203125,292.65338134765625,294.65155029296875,298.0635070800781,285.7569580078125,1.0,0.2116340547800064,1.0,1.0,0.0,1.0,-1.19475257396698,1.194751262664795,1.2273129641471314e-06,0.8967292904853821,1.0,1.0,0.0,14.197795867919922,83.0,22193.8203125,-0.0,93.0603256225586,1.0,283.1499938964844,285.3814392089844,296.0348205566406,297.408935546875,293.1499938964844,293.1499938964844,283.1499938964844,11461.10546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5007056593894958,1.0,0.0,0.0,2.254951477050781,2.254960298538208,3.3928745324374177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.05078125,0.0,350.97607421875,1895.4371337890625,0.0,509.0914611816406,0.5614987015724182,1.0,0.0,3.0,1.0,0.0
18080580,298.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.9010007381439208,0.180930033326149,0.1069499254226684,297.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9089481234550476,0.1574553996324539,0.1154597029089927,298.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.9010007381439208,0.1776880323886871,0.0831832736730575,297.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401611328125,0.9847577214241028,0.1527141332626342,0.144593670964241,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03924560546875,0.9580898284912108,0.1378756612539291,0.6293731927871704,286.0425109863281,284.95001220703125,294.681640625,292.6756286621094,294.6800537109375,298.0596923828125,286.060791015625,1.0,0.2346081584692001,1.0,1.0,0.0,1.0,-1.2995429039001465,1.299541473388672,1.4226320672605652e-06,0.983460247516632,1.0,1.0,0.0,18.31049919128418,83.0,24783.330078125,-0.0,165.13682556152344,1.0,283.1499938964844,285.56036376953125,296.0768127441406,297.7119445800781,293.1499938964844,293.1499938964844,283.1499938964844,13481.244140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637381672859192,1.0,0.0,0.0,2.445620059967041,2.4456303119659424,3.990904247075378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.1953125,0.0,447.747314453125,1895.4371337890625,0.0,746.28564453125,0.6049198508262634,1.0,0.0,3.0,1.0,0.0
18080640,298.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810852050781,0.9109774231910706,0.183719053864479,0.1143607646226883,297.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0833435058594,0.9824445247650146,0.1574804186820984,0.148682951927185,298.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810852050781,0.9109774231910706,0.1799696683883667,0.0889472588896751,297.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0833740234375,0.97464919090271,0.1527089625597,0.1448067277669906,297.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824584960937,0.9413354396820068,0.1364585012197494,0.6219822764396667,286.0859069824219,284.95001220703125,294.69000244140625,292.6822204589844,294.6884765625,298.0474548339844,286.1042175292969,1.0,0.2423593550920486,1.0,1.0,0.0,1.0,-1.3427948951721191,1.342793345451355,1.5075686405907618e-06,1.017812967300415,1.0,1.0,0.0,19.46671867370605,103.0,25502.248046875,-0.0,182.53048706054688,1.0,283.1499938964844,285.58575439453125,296.0716247558594,297.7637634277344,293.1499938964844,293.1499938964844,283.1499938964844,13976.80859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805326700210571,1.0,0.0,0.0,2.490164279937744,2.4901747703552246,4.137608016208105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.25732421875,0.0,472.661376953125,1895.4371337890625,0.0,826.1163330078125,0.6186338067054749,1.0,0.0,3.0,1.0,0.0
18080700,298.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683349609375,0.9879763126373292,0.1846149861812591,0.1662342548370361,297.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1673583984375,0.936553120613098,0.157426506280899,0.1493334621191024,298.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1681213378906,0.981864094734192,0.1806201785802841,0.1264847218990326,297.8332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1670837402344,0.9255405068397522,0.1526555866003036,0.1448568850755691,297.7498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.166015625,0.8864964842796326,0.1343005746603012,0.6097132563591003,286.1695556640625,284.95001220703125,294.7083435058594,292.6966552734375,294.7069091796875,297.99835205078125,286.18487548828125,1.0,0.2601564228534698,1.0,1.0,0.0,1.0,-1.4336222410202026,1.433620572090149,1.696730009825842e-06,1.0899946689605713,1.0,1.0,0.0,23.23594284057617,103.0,27055.794921875,-0.0,225.10366821289065,1.0,283.1499938964844,285.62701416015625,296.0418701171875,297.8467712402344,293.1499938964844,293.1499938964844,283.1499938964844,15232.40234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128941178321838,1.0,0.0,0.0,2.599609851837158,2.599621534347534,4.509305995270552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.892578125,0.0,537.7628784179688,1895.4371337890625,0.0,1002.9397583007812,0.6424571871757507,1.0,0.0,3.0,1.0,0.0
18080760,298.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986999511719,0.844382107257843,0.18252894282341,0.1655816286802292,297.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990051269531,0.805191695690155,0.1578630059957504,0.1501091122627258,297.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1987609863281,0.8388066291809082,0.1788991391658783,0.1261144280433654,297.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990661621094,0.7968024611473083,0.1530634462833404,0.1455902308225631,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993408203125,0.7615330219268799,0.1328763365745544,0.6043111681938171,286.1983642578125,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.928466796875,286.18994140625,1.0,0.2761065065860748,1.0,1.0,0.0,1.0,-1.4302561283111572,1.4302544593811035,1.6905390793908737e-06,1.0884113311767578,1.0,1.0,0.0,36.42513275146485,91.0,27443.1875,-0.0,255.4957733154297,1.0,283.1499938964844,285.6075744628906,295.99664306640625,297.877197265625,293.1499938964844,293.1499938964844,283.1499938964844,16219.533203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382105946540833,1.0,0.0,0.0,2.682521104812622,2.682533502578736,4.801530053555325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.9560546875,0.0,590.8753662109375,1895.4371337890625,0.0,1161.4537353515625,0.6653738021850586,1.0,0.0,3.0,1.0,0.0
18080820,297.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932312011719,0.7731449604034424,0.1838957667350769,0.1660855859518051,297.7688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09375,0.7388539910316467,0.1595890522003173,0.152100920677185,297.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932922363281,0.7680641412734985,0.1801430433988571,0.1266703754663467,297.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938720703125,0.7318145036697388,0.1546389162540435,0.1474668681621551,297.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.6949992179870605,0.1314305067062378,0.5986414551734924,286.0928039550781,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8408508300781,286.087158203125,1.0,0.2943647801876068,1.0,1.0,0.0,1.0,-1.4293533563613892,1.429351568222046,1.688428710622247e-06,1.0875306129455566,1.0,1.0,0.0,52.4480094909668,79.0,27824.330078125,-0.0,294.1021423339844,1.0,283.1499938964844,285.4951477050781,295.8790283203125,297.798583984375,293.1499938964844,293.1499938964844,283.1499938964844,18218.185546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656555533409119,1.0,0.0,0.0,2.8429980278015137,2.8430118560791016,5.393198989622761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.24267578125,0.0,703.3900756835938,1895.4371337890625,0.0,1350.9766845703125,0.7043945789337158,1.0,0.0,3.0,1.0,0.0
18080880,297.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932312011719,0.7731449604034424,0.1838957667350769,0.1660855859518051,297.7688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09375,0.7388539910316467,0.1595890522003173,0.152100920677185,297.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932922363281,0.7680641412734985,0.1801430433988571,0.1266703754663467,297.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938720703125,0.7318145036697388,0.1546389162540435,0.1474668681621551,297.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.6949992179870605,0.1314305067062378,0.5986414551734924,286.0928039550781,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8408508300781,286.087158203125,1.0,0.2943647801876068,1.0,1.0,0.0,1.0,-1.4293533563613892,1.429351568222046,1.688428710622247e-06,1.0875306129455566,1.0,1.0,0.0,52.4480094909668,79.0,27824.330078125,-0.0,294.1021423339844,1.0,283.1499938964844,285.4951477050781,295.8790283203125,297.798583984375,293.1499938964844,293.1499938964844,283.1499938964844,18218.185546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656555533409119,1.0,0.0,0.0,2.8429980278015137,2.8430118560791016,5.393198989622761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.24267578125,0.0,703.3900756835938,1895.4371337890625,0.0,1350.9766845703125,0.7043945789337158,1.0,0.0,3.0,1.0,0.0
18080940,297.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05291748046875,0.7605003714561462,0.1863249391317367,0.168132796883583,297.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05328369140625,0.7271054983139038,0.1610775738954544,0.1535927057266235,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.7549997568130493,0.1819344311952591,0.1278995275497436,297.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533752441406,0.7200255990028381,0.1559929847717285,0.1488419622182846,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.053955078125,0.679660975933075,0.1312945038080215,0.5980234742164612,286.0525817871094,284.95001220703125,294.785888671875,292.7577209472656,294.7844543457031,297.803955078125,286.0482177734375,1.0,0.3008115887641907,1.0,1.0,0.0,1.0,-1.435984492301941,1.4359827041625977,1.7027041394612752e-06,1.092732071876526,1.0,1.0,0.0,57.58414077758789,79.0,28155.103515625,-0.0,309.57574462890625,1.0,283.1499938964844,285.44732666015625,295.8302001953125,297.75494384765625,293.1499938964844,293.1499938964844,283.1499938964844,19419.720703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714401841163635,1.0,0.0,0.0,2.9352524280548096,2.935267448425293,5.748893840973324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.7900390625,0.0,774.1107788085938,1895.4371337890625,0.0,1393.0687255859375,0.7240254282951355,1.0,0.0,3.0,1.0,0.0
18081000,297.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03741455078125,0.7581232190132141,0.1881275475025177,0.169695183634758,297.71697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03765869140625,0.7243574261665344,0.1621351689100265,0.1546015292406082,297.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374450683594,0.7521523237228394,0.1832714825868606,0.1288110911846161,297.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377197265625,0.7171466946601868,0.1569570153951645,0.1497665643692016,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.6753336787223816,0.1314278393983841,0.5984774827957153,286.0372314453125,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7848205566406,286.03448486328125,1.0,0.3033443689346313,1.0,1.0,0.0,1.0,-1.441819429397583,1.4418177604675293,1.7153508906631032e-06,1.0973289012908936,1.0,1.0,0.0,59.34294509887695,67.0,28347.49609375,-0.0,316.5312805175781,1.0,283.1499938964844,285.4291687011719,295.8154296875,297.7425842285156,293.1499938964844,293.1499938964844,283.1499938964844,19976.87890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730929613113403,1.0,0.0,0.0,2.9770612716674805,2.977076530456543,5.913830705139844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.17333984375,0.0,807.662841796875,1895.4371337890625,0.0,1405.224609375,0.7370476126670837,1.0,0.0,3.0,1.0,0.0
