time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081060,297.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.7629539966583252,0.1933109313249588,0.174196109175682,297.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.7268217206001282,0.1651663780212402,0.1573883146047592,297.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.7553784251213074,0.1871525049209594,0.1314286738634109,297.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0073547363281,0.7194303274154663,0.1597283780574798,0.1523140370845794,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.6748825311660767,0.1322542428970337,0.6014783978462219,286.00714111328125,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.743408203125,286.0061340332031,1.0,0.3062441051006317,1.0,1.0,0.0,1.0,-1.4603683948516846,1.4603666067123413,1.7559830212121597e-06,1.1119637489318848,1.0,1.0,0.0,60.29280853271485,55.0,28924.1015625,-0.0,327.45166015625,1.0,283.1499938964844,285.3866882324219,295.8154602050781,297.75982666015625,293.1499938964844,293.1499938964844,283.1499938964844,21566.0625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758400201797485,1.0,0.0,0.0,3.093209981918335,3.093226432800293,6.384282755789172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.1240234375,0.0,905.9309692382812,1895.4371337890625,0.0,1425.55419921875,0.765371561050415,1.0,0.0,3.0,1.0,0.0
18081120,297.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.7629539966583252,0.1933109313249588,0.174196109175682,297.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.7268217206001282,0.1651663780212402,0.1573883146047592,297.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.7553784251213074,0.1871525049209594,0.1314286738634109,297.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0073547363281,0.7194303274154663,0.1597283780574798,0.1523140370845794,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.6748825311660767,0.1322542428970337,0.6014783978462219,286.00714111328125,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.743408203125,286.0061340332031,1.0,0.3062441051006317,1.0,1.0,0.0,1.0,-1.4603683948516846,1.4603666067123413,1.7559830212121597e-06,1.1119637489318848,1.0,1.0,0.0,60.29280853271485,55.0,28924.1015625,-0.0,327.45166015625,1.0,283.1499938964844,285.3866882324219,295.8154602050781,297.75982666015625,293.1499938964844,293.1499938964844,283.1499938964844,21566.0625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758400201797485,1.0,0.0,0.0,3.093209981918335,3.093226432800293,6.384282755789172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.1240234375,0.0,905.9309692382812,1895.4371337890625,0.0,1425.55419921875,0.765371561050415,1.0,0.0,3.0,1.0,0.0
18081180,297.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7804470062255859,0.1989010423421859,0.1790025234222412,297.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7400901913642883,0.1684633791446685,0.1603113114833831,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7708157896995544,0.1913600116968155,0.1342159211635589,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7323793768882751,0.1627541929483413,0.1549829989671707,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923400878906,0.6864475607872009,0.1335402876138687,0.6061431169509888,285.99224853515625,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7107238769531,285.9921875,1.0,0.3049822449684143,1.0,1.0,0.0,1.0,-1.4817965030670166,1.4817947149276731,1.8037047766483736e-06,1.1288769245147705,1.0,1.0,0.0,57.16188049316406,43.0,29521.876953125,-0.0,329.6928100585937,1.0,283.1499938964844,285.3584899902344,295.84454345703125,297.8177490234375,293.1499938964844,293.1499938964844,283.1499938964844,23025.193359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793635487556458,1.0,0.0,0.0,3.196138858795166,3.1961562633514404,6.816235327278264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.595703125,0.0,999.4104614257812,1895.4371337890625,0.0,1451.8558349609375,0.7905076742172241,1.0,0.0,3.0,1.0,0.0
18081240,297.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7804470062255859,0.1989010423421859,0.1790025234222412,297.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7400901913642883,0.1684633791446685,0.1603113114833831,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7708157896995544,0.1913600116968155,0.1342159211635589,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7323793768882751,0.1627541929483413,0.1549829989671707,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923400878906,0.6864475607872009,0.1335402876138687,0.6061431169509888,285.99224853515625,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7107238769531,285.9921875,1.0,0.3049822449684143,1.0,1.0,0.0,1.0,-1.4817965030670166,1.4817947149276731,1.8037047766483736e-06,1.1288769245147705,1.0,1.0,0.0,57.16188049316406,43.0,29521.876953125,-0.0,329.6928100585937,1.0,283.1499938964844,285.3584899902344,295.84454345703125,297.8177490234375,293.1499938964844,293.1499938964844,283.1499938964844,23025.193359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793635487556458,1.0,0.0,0.0,3.196138858795166,3.1961562633514404,6.816235327278264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.595703125,0.0,999.4104614257812,1895.4371337890625,0.0,1451.8558349609375,0.7905076742172241,1.0,0.0,3.0,1.0,0.0
18081300,297.77978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.7937379479408264,0.2017732262611389,0.1814503669738769,297.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.987548828125,0.7506765723228455,0.1701639890670776,0.1617905050516128,297.7288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.7829922437667847,0.1935151815414428,0.1356259286403656,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.7425482869148254,0.1643181443214416,0.1563334167003631,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877014160156,0.6963233351707458,0.1342836171388626,0.6088076233863831,285.9874572753906,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6966552734375,285.9868469238281,1.0,0.3031671941280365,1.0,1.0,0.0,1.0,-1.493023157119751,1.4930212497711182,1.8290380694452324e-06,1.1377359628677368,1.0,1.0,0.0,54.46445083618164,43.0,29842.689453125,-0.0,328.1825256347656,1.0,283.1499938964844,285.3451538085937,295.8623046875,297.8536071777344,293.1499938964844,293.1499938964844,283.1499938964844,23825.6171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817867755889893,1.0,0.0,0.0,3.251217842102051,3.2512359619140625,7.053187687233731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.82568359375,0.0,1051.974609375,1895.4371337890625,0.0,1470.0894775390625,0.801188588142395,1.0,0.0,3.0,1.0,0.0
18081360,297.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.8101257085800171,0.2046717405319214,0.1839062720537185,297.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.7644500136375427,0.1718785762786865,0.1632658690214157,297.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.7984074950218201,0.1956781595945358,0.1370296776294708,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.755745530128479,0.1658962517976761,0.1576799601316452,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.7089998722076416,0.1350646018981933,0.6115743517875671,285.9873046875,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6838073730469,285.9877014160156,1.0,0.300723135471344,1.0,1.0,0.0,1.0,-1.5043672323226929,1.5043654441833496,1.854867150541395e-06,1.1466851234436035,1.0,1.0,0.0,51.18894577026367,31.0,30120.46484375,-0.0,325.2089538574219,1.0,283.1499938964844,285.3401184082031,295.8791809082031,297.8873291015625,293.1499938964844,293.1499938964844,283.1499938964844,24363.537109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844744682312012,1.0,0.0,0.0,3.287714958190918,3.287733554840088,7.212429977698775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.12744140625,0.0,1087.8013916015625,1895.4371337890625,0.0,1490.448974609375,0.8129120469093323,1.0,0.0,3.0,1.0,0.0
18081420,297.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.8510130643844604,0.2104975283145904,0.1888139396905899,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.8037750720977783,0.1753083169460296,0.1661841571331024,297.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.8377893567085266,0.1999823749065399,0.1397992521524429,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98663330078125,0.7939702272415161,0.1690539866685867,0.1603413373231887,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.986572265625,0.7408369183540344,0.1366773694753646,0.6172016859054565,285.9867248535156,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6604919433594,285.9874572753906,1.0,0.2944944500923157,1.0,1.0,0.0,1.0,-1.5270363092422483,1.5270344018936155,1.9071749193244607e-06,1.1645580530166626,1.0,1.0,0.0,43.45714569091797,25.0,30710.9765625,-0.0,316.00439453125,1.0,283.1499938964844,285.326416015625,295.9110717773437,297.9554748535156,293.1499938964844,293.1499938964844,283.1499938964844,25641.525390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903722286224365,1.0,0.0,0.0,3.3728413581848145,3.372860908508301,7.590757604702958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.03759765625,0.0,1174.5052490234375,1895.4371337890625,0.0,1535.616455078125,0.8337573409080505,1.0,0.0,3.0,1.0,0.0
18081480,297.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.8510130643844604,0.2104975283145904,0.1888139396905899,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.8037750720977783,0.1753083169460296,0.1661841571331024,297.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.8377893567085266,0.1999823749065399,0.1397992521524429,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98663330078125,0.7939702272415161,0.1690539866685867,0.1603413373231887,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.986572265625,0.7408369183540344,0.1366773694753646,0.6172016859054565,285.9867248535156,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6604919433594,285.9874572753906,1.0,0.2944944500923157,1.0,1.0,0.0,1.0,-1.5270363092422483,1.5270344018936155,1.9071749193244607e-06,1.1645580530166626,1.0,1.0,0.0,43.45714569091797,25.0,30710.9765625,-0.0,316.00439453125,1.0,283.1499938964844,285.326416015625,295.9110717773437,297.9554748535156,293.1499938964844,293.1499938964844,283.1499938964844,25641.525390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903722286224365,1.0,0.0,0.0,3.3728413581848145,3.372860908508301,7.590757604702958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.03759765625,0.0,1174.5052490234375,1895.4371337890625,0.0,1535.616455078125,0.8337573409080505,1.0,0.0,3.0,1.0,0.0
18081540,297.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.9072333574295044,0.2163141369819641,0.1937443017959594,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895324707031,0.8514196872711182,0.1786915063858032,0.1690907776355743,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.889946699142456,0.2042050659656524,0.1425365060567855,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.8414870500564575,0.1721670776605606,0.1629927605390548,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.7842344045639038,0.1382993161678314,0.6230440139770508,285.9896240234375,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6398010253906,285.9905700683594,1.0,0.2890818119049072,1.0,1.0,0.0,1.0,-1.5499277114868164,1.5499258041381836,1.960930376299075e-06,1.182586669921875,1.0,1.0,0.0,36.20822525024414,25.0,31296.798828125,-0.0,307.8499450683594,1.0,283.1499938964844,285.31646728515625,295.9396057128906,298.0198974609375,293.1499938964844,293.1499938964844,283.1499938964844,26868.728515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964154839515686,1.0,0.0,0.0,3.4526100158691406,3.4526307582855225,7.954051284286834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.359375,0.0,1259.82421875,1895.4371337890625,0.0,1582.5802001953125,0.8533092737197876,1.0,0.0,3.0,1.0,0.0
18081600,297.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.9072333574295044,0.2163141369819641,0.1937443017959594,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895324707031,0.8514196872711182,0.1786915063858032,0.1690907776355743,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.889946699142456,0.2042050659656524,0.1425365060567855,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.8414870500564575,0.1721670776605606,0.1629927605390548,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.7842344045639038,0.1382993161678314,0.6230440139770508,285.9896240234375,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6398010253906,285.9905700683594,1.0,0.2890818119049072,1.0,1.0,0.0,1.0,-1.5499277114868164,1.5499258041381836,1.960930376299075e-06,1.182586669921875,1.0,1.0,0.0,36.20822525024414,25.0,31296.798828125,-0.0,307.8499450683594,1.0,283.1499938964844,285.31646728515625,295.9396057128906,298.0198974609375,293.1499938964844,293.1499938964844,283.1499938964844,26868.728515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964154839515686,1.0,0.0,0.0,3.4526100158691406,3.4526307582855225,7.954051284286834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.359375,0.0,1259.82421875,1895.4371337890625,0.0,1582.5802001953125,0.8533092737197876,1.0,0.0,3.0,1.0,0.0
18081660,297.7159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.9731306433677672,0.2220728993415832,0.1987103372812271,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.9054757356643676,0.1819810420274734,0.1720013171434402,297.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99530029296875,0.952729105949402,0.2082971632480621,0.1452509611845016,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952087402344,0.8938000798225403,0.1751884669065475,0.1656499952077865,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.8307912349700928,0.1398719698190689,0.629116415977478,285.995361328125,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.62091064453125,285.9964294433594,1.0,0.2863442003726959,1.0,1.0,0.0,1.0,-1.5731241703033447,1.5731221437454224,2.0163643057458103e-06,1.2008378505706787,1.0,1.0,0.0,31.06210899353028,28.0,31881.2421875,-0.0,305.18267822265625,1.0,283.1499938964844,285.3095703125,295.96630859375,298.0820007324219,293.1499938964844,293.1499938964844,283.1499938964844,28056.591796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702335000038147,1.0,0.0,0.0,3.528104305267334,3.528125762939453,8.305698315780319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.62548828125,0.0,1344.2861328125,1895.4371337890625,0.0,1629.229248046875,0.8718292713165283,1.0,0.0,3.0,1.0,0.0
18081720,297.7159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.9731306433677672,0.2220728993415832,0.1987103372812271,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.9054757356643676,0.1819810420274734,0.1720013171434402,297.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99530029296875,0.952729105949402,0.2082971632480621,0.1452509611845016,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952087402344,0.8938000798225403,0.1751884669065475,0.1656499952077865,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.8307912349700928,0.1398719698190689,0.629116415977478,285.995361328125,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.62091064453125,285.9964294433594,1.0,0.2863442003726959,1.0,1.0,0.0,1.0,-1.5731241703033447,1.5731221437454224,2.0163643057458103e-06,1.2008378505706787,1.0,1.0,0.0,31.06210899353028,28.0,31881.2421875,-0.0,305.18267822265625,1.0,283.1499938964844,285.3095703125,295.96630859375,298.0820007324219,293.1499938964844,293.1499938964844,283.1499938964844,28056.591796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702335000038147,1.0,0.0,0.0,3.528104305267334,3.528125762939453,8.305698315780319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.62548828125,0.0,1344.2861328125,1895.4371337890625,0.0,1629.229248046875,0.8718292713165283,1.0,0.0,3.0,1.0,0.0
18081780,297.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869689941406,0.9764260649681092,0.2295646518468856,0.1791886687278747,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869689941406,0.9516523480415344,0.1850628107786178,0.1748861372470855,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.99299955368042,0.2123906463384628,0.1479312479496002,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.937949538230896,0.1777625828981399,0.1682698428630828,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.8644698858261108,0.1413613706827163,0.6352838277816772,285.9869079589844,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6070251464844,285.9890441894531,1.0,0.2860791981220245,1.0,1.0,0.0,1.0,-1.5928980112075806,1.5928959846496582,2.065077978841145e-06,1.2169957160949707,1.0,1.0,0.0,28.54766845703125,48.0,32371.15625,-0.0,302.8730163574219,1.0,283.1499938964844,285.293212890625,295.99005126953125,298.1340637207031,293.1499938964844,293.1499938964844,283.1499938964844,29229.07421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078061103820801,1.0,0.0,0.0,3.601069450378418,3.601091861724853,8.652792757857242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.505859375,0.0,1429.4271240234375,1895.4371337890625,0.0,1672.8935546875,0.8897326588630676,1.0,0.0,3.0,1.0,0.0
18081840,297.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869689941406,0.9764260649681092,0.2295646518468856,0.1791886687278747,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869689941406,0.9516523480415344,0.1850628107786178,0.1748861372470855,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.99299955368042,0.2123906463384628,0.1479312479496002,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.937949538230896,0.1777625828981399,0.1682698428630828,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.8644698858261108,0.1413613706827163,0.6352838277816772,285.9869079589844,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6070251464844,285.9890441894531,1.0,0.2860791981220245,1.0,1.0,0.0,1.0,-1.5928980112075806,1.5928959846496582,2.065077978841145e-06,1.2169957160949707,1.0,1.0,0.0,28.54766845703125,48.0,32371.15625,-0.0,302.8730163574219,1.0,283.1499938964844,285.293212890625,295.99005126953125,298.1340637207031,293.1499938964844,293.1499938964844,283.1499938964844,29229.07421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078061103820801,1.0,0.0,0.0,3.601069450378418,3.601091861724853,8.652792757857242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.505859375,0.0,1429.4271240234375,1895.4371337890625,0.0,1672.8935546875,0.8897326588630676,1.0,0.0,3.0,1.0,0.0
18081900,297.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.989179790019989,0.2335440665483474,0.2084999680519104,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856262207031,0.9165911078453064,0.1865701079368591,0.1763892918825149,297.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.9648830890655518,0.2142099887132644,0.1494332253932953,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856262207031,0.9032472372055054,0.1792042106389999,0.1694864183664322,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98553466796875,0.8368741869926453,0.1420695334672927,0.6390656232833862,285.9857482910156,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.6046142578125,285.98760986328125,1.0,0.2886756956577301,1.0,1.0,0.0,1.0,-1.583968162536621,1.5839660167694092,2.047650923486799e-06,1.2138506174087524,1.0,1.0,0.0,31.165016174316406,48.0,32494.92578125,-0.0,316.10028076171875,1.0,283.1499938964844,285.2845764160156,296.00018310546875,298.15802001953125,293.1499938964844,293.1499938964844,283.1499938964844,29943.4765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099973559379578,1.0,0.0,0.0,3.644811630249024,3.644834518432617,8.864280403031444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.83056640625,0.0,1482.1524658203125,1895.4371337890625,0.0,1690.52587890625,0.8976600170135498,1.0,0.0,3.0,1.0,0.0
18081960,297.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.997203290462494,0.2356574088335037,0.2111603915691375,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052490234375,0.9261878132820128,0.1881038397550583,0.1778053194284439,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.9736061692237854,0.2160770297050476,0.1507279127836227,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.9120091795921326,0.1806551963090896,0.1708124279975891,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.8431878685951233,0.1428006887435913,0.6422379612922668,286.0057373046875,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.59490966796875,286.0100402832031,1.0,0.2943297028541565,1.0,1.0,0.0,1.0,-1.6231639385223389,1.623161792755127,2.138980107702082e-06,1.2399115562438965,1.0,1.0,0.0,31.29868507385254,66.0,33065.9609375,-0.0,330.4447021484375,1.0,283.1499938964844,285.2998962402344,296.01397705078125,298.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,30384.126953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124511003494263,1.0,0.0,0.0,3.671532392501831,3.671555519104004,8.994727522804169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.86572265625,0.0,1514.98974609375,1895.4371337890625,0.0,1710.365966796875,0.9070299863815308,1.0,0.0,3.0,1.0,0.0
18082020,297.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02606201171875,0.9298853874206544,0.2395848482847213,0.2149750739336013,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02587890625,0.8592711091041565,0.1910005062818527,0.1809042990207672,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260009765625,0.9004995822906494,0.2195933163166046,0.1534388065338134,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258483886719,0.8480436205863953,0.1833418756723404,0.1737252622842788,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256652832031,0.7848531007766724,0.1440360099077224,0.6495656371116638,286.02606201171875,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5720520019531,286.0276794433594,1.0,0.3073911964893341,1.0,1.0,0.0,1.0,-1.6482198238372805,1.6482176780700684,2.202450104960008e-06,1.2597699165344238,1.0,1.0,0.0,39.76440048217773,84.0,33694.5078125,-0.0,366.7480773925781,1.0,283.1499938964844,285.3026428222656,296.04608154296875,298.2690124511719,293.1499938964844,293.1499938964844,283.1499938964844,31525.158203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188494801521301,1.0,0.0,0.0,3.73983645439148,3.7398605346679688,9.332511012871691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.4970703125,0.0,1601.1260986328125,1895.4371337890625,0.0,1762.5653076171875,0.9238026738166808,1.0,0.0,3.0,1.0,0.0
18082080,297.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02606201171875,0.9298853874206544,0.2395848482847213,0.2149750739336013,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02587890625,0.8592711091041565,0.1910005062818527,0.1809042990207672,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260009765625,0.9004995822906494,0.2195933163166046,0.1534388065338134,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258483886719,0.8480436205863953,0.1833418756723404,0.1737252622842788,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256652832031,0.7848531007766724,0.1440360099077224,0.6495656371116638,286.02606201171875,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5720520019531,286.0276794433594,1.0,0.3073911964893341,1.0,1.0,0.0,1.0,-1.6482198238372805,1.6482176780700684,2.202450104960008e-06,1.2597699165344238,1.0,1.0,0.0,39.76440048217773,84.0,33694.5078125,-0.0,366.7480773925781,1.0,283.1499938964844,285.3026428222656,296.04608154296875,298.2690124511719,293.1499938964844,293.1499938964844,283.1499938964844,31525.158203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188494801521301,1.0,0.0,0.0,3.73983645439148,3.7398605346679688,9.332511012871691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.4970703125,0.0,1601.1260986328125,1895.4371337890625,0.0,1762.5653076171875,0.9238026738166808,1.0,0.0,3.0,1.0,0.0
18082140,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.8690345883369446,0.2445636689662933,0.2197025567293167,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.8075093030929565,0.1936855167150497,0.1839357763528823,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.8437670469284058,0.2229101210832595,0.1561170667409896,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375671386719,0.7962515354156494,0.1857890337705612,0.1765370070934295,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.037353515625,0.7348715662956238,0.1450838297605514,0.6565759181976318,286.03778076171875,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5547180175781,286.0391845703125,1.0,0.3234400451183319,1.0,1.0,0.0,1.0,-1.6717373132705688,1.6717350482940674,2.2628755687037483e-06,1.2782330513000488,1.0,1.0,0.0,51.58956527709961,72.0,34273.125,-0.0,413.2668762207031,1.0,283.1499938964844,285.30181884765625,296.0702514648437,298.3304443359375,293.1499938964844,293.1499938964844,283.1499938964844,32648.3046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250218391418457,1.0,0.0,0.0,3.805872917175293,3.805897951126098,9.665000106906518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.73779296875,0.0,1687.448974609375,1895.4371337890625,0.0,1813.5364990234373,0.9400259256362916,1.0,0.0,3.0,1.0,0.0
18082200,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.8690345883369446,0.2445636689662933,0.2197025567293167,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.8075093030929565,0.1936855167150497,0.1839357763528823,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.8437670469284058,0.2229101210832595,0.1561170667409896,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375671386719,0.7962515354156494,0.1857890337705612,0.1765370070934295,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.037353515625,0.7348715662956238,0.1450838297605514,0.6565759181976318,286.03778076171875,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5547180175781,286.0391845703125,1.0,0.3234400451183319,1.0,1.0,0.0,1.0,-1.6717373132705688,1.6717350482940674,2.2628755687037483e-06,1.2782330513000488,1.0,1.0,0.0,51.58956527709961,72.0,34273.125,-0.0,413.2668762207031,1.0,283.1499938964844,285.30181884765625,296.0702514648437,298.3304443359375,293.1499938964844,293.1499938964844,283.1499938964844,32648.3046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250218391418457,1.0,0.0,0.0,3.805872917175293,3.805897951126098,9.665000106906518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.73779296875,0.0,1687.448974609375,1895.4371337890625,0.0,1813.5364990234373,0.9400259256362916,1.0,0.0,3.0,1.0,0.0
18082260,297.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04669189453125,0.8566890954971313,0.2498181760311126,0.2245300561189651,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04656982421875,0.7935789823532104,0.1962232589721679,0.1865430027246475,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0466613769531,0.8306564688682556,0.2260671705007553,0.158475711941719,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04656982421875,0.7823096513748169,0.1880863606929779,0.1789176315069198,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.7220174074172974,0.1460251659154892,0.6617491841316223,286.04669189453125,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5397644042969,286.0477600097656,1.0,0.3305122852325439,1.0,1.0,0.0,1.0,-1.6925673484802246,1.6925650835037231,2.3172417513706023e-06,1.2945793867111206,1.0,1.0,0.0,56.57557678222656,60.0,34808.23046875,-0.0,439.5553588867188,1.0,283.1499938964844,285.2987670898437,296.0917663574219,298.3861083984375,293.1499938964844,293.1499938964844,283.04998779296875,33778.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730640172958374,1.0,0.0,0.0,3.871201515197754,3.871227264404297,9.999650956160622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.724609375,0.0,1775.8455810546875,1895.4371337890625,0.0,1860.4359130859373,0.9550702571868896,1.0,0.0,3.0,1.0,0.0
18082320,297.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04669189453125,0.8566890954971313,0.2498181760311126,0.2245300561189651,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04656982421875,0.7935789823532104,0.1962232589721679,0.1865430027246475,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0466613769531,0.8306564688682556,0.2260671705007553,0.158475711941719,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04656982421875,0.7823096513748169,0.1880863606929779,0.1789176315069198,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.7220174074172974,0.1460251659154892,0.6617491841316223,286.04669189453125,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5397644042969,286.0477600097656,1.0,0.3305122852325439,1.0,1.0,0.0,1.0,-1.6925673484802246,1.6925650835037231,2.3172417513706023e-06,1.2945793867111206,1.0,1.0,0.0,56.57557678222656,60.0,34808.23046875,-0.0,439.5553588867188,1.0,283.1499938964844,285.2987670898437,296.0917663574219,298.3861083984375,293.1499938964844,293.1499938964844,283.04998779296875,33778.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730640172958374,1.0,0.0,0.0,3.871201515197754,3.871227264404297,9.999650956160622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.724609375,0.0,1775.8455810546875,1895.4371337890625,0.0,1860.4359130859373,0.9550702571868896,1.0,0.0,3.0,1.0,0.0
18082380,297.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848022460937,0.8623207807540894,0.2540275752544403,0.2283541709184646,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.985107421875,0.7971213459968567,0.1981453597545623,0.1884089261293411,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848937988281,0.834230363368988,0.228457972407341,0.1601911634206771,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.785628616809845,0.1898148208856582,0.1805993616580963,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.7237600088119507,0.1466854959726333,0.6648726463317871,285.9848022460937,284.95001220703125,295.2334899902344,293.0829467773437,295.2322998046875,297.52752685546875,285.9833984375,1.0,0.3321815133094787,1.0,1.0,0.0,1.0,-1.7072304487228394,1.707228183746338,2.355983497182024e-06,1.3060784339904783,1.0,1.0,0.0,56.66006851196289,60.0,35508.55859375,-0.0,448.4690551757813,1.0,283.052978515625,285.2200622558594,296.1270751953125,298.4807434082031,293.1499938964844,293.1499938964844,283.04998779296875,34609.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388696074485779,1.0,0.0,0.0,3.918533563613892,3.918560028076172,1.0245671546726951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.205078125,0.0,1841.783935546875,1895.4371337890625,0.0,1929.957275390625,0.9646650552749634,1.0,0.0,3.0,1.0,0.0
18082440,297.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9835205078125,0.865009605884552,0.2549183964729309,0.2291358709335327,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.7992756366729736,0.1985383182764053,0.1887680143117904,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9835510253906,0.8363284468650818,0.2289480865001678,0.1605241745710373,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.983642578125,0.7877128720283508,0.1901664286851883,0.1809194386005401,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7252700328826904,0.1468113660812378,0.6653746962547302,285.9835205078125,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5248413085937,285.9832763671875,1.0,0.3320879340171814,1.0,1.0,0.0,1.0,-1.709987759590149,1.709985375404358,2.363311523367884e-06,1.3082396984100342,1.0,1.0,0.0,56.27824783325195,48.0,35579.234375,-0.0,449.001953125,1.0,283.0517272949219,285.2187805175781,296.12677001953125,298.48162841796875,293.1499938964844,293.1499938964844,282.75,34726.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398547530174255,1.0,0.0,0.0,3.9251420497894287,3.925168514251709,1.0280258493367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.96142578125,0.0,1851.1177978515625,1895.4371337890625,0.0,1938.3428955078125,0.9662363529205322,1.0,0.0,3.0,1.0,0.0
18082500,297.62921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446960449219,0.8744280934333801,0.2572507560253143,0.2312730103731155,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478698730469,0.8069729208946228,0.1995351463556289,0.1897210329771042,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.845947265625,0.843876838684082,0.2301871478557586,0.1614117324352264,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485107421875,0.7952229976654053,0.191050574183464,0.1817637085914611,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85308837890625,0.7308360934257507,0.1470820307731628,0.6665595173835754,285.8447265625,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5163879394531,285.82403564453125,1.0,0.3313324451446533,1.0,1.0,0.0,1.0,-1.7172014713287354,1.7171990871429443,2.3825623429729603e-06,1.31390380859375,1.0,1.0,0.0,54.78208541870117,48.0,36676.91796875,-0.0,448.9467468261719,1.0,282.7922668457031,285.0341796875,296.1839294433594,298.6759033203125,293.1499938964844,293.1499938964844,282.75,35015.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508021593093872,1.0,0.0,0.0,3.9414329528808594,3.941459655761719,1.0365770322096068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.0693359375,0.0,1874.262451171875,1895.4371337890625,0.0,2032.39501953125,0.970112144947052,1.0,0.0,3.0,1.0,0.0
18082560,297.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734069824219,0.8867403864860535,0.2593418657779693,0.2331419140100479,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7737731933594,0.8167539238929749,0.2003535032272339,0.1904747486114502,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735290527344,0.8540830612182617,0.2312106192111969,0.1621199697256088,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738342285156,0.8052629828453064,0.1917612254619598,0.1824141591787338,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.7384799718856812,0.1472059190273285,0.6669734120368958,285.7734069824219,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5061950683594,285.7716064453125,1.0,0.3296942710876465,1.0,1.0,0.0,1.0,-1.7224806547164917,1.722478270530701,2.3967265860846965e-06,1.3180612325668335,1.0,1.0,0.0,52.65419387817383,36.0,36855.3671875,-0.0,445.8733215332031,1.0,282.7542724609375,284.9837646484375,296.1741943359375,298.63555908203125,293.1499938964844,293.1499938964844,282.45001220703125,35238.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563901543617249,1.0,0.0,0.0,3.9539713859558105,3.953998327255249,1.0431824648549082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.41259765625,0.0,1892.206298828125,1895.4371337890625,0.0,2080.985595703125,0.9730949401855468,1.0,0.0,3.0,1.0,0.0
18082620,297.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55865478515625,0.9239376783370972,0.2631776332855224,0.2364583015441894,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589904785156,0.8442981243133545,0.2016665339469909,0.191584825515747,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.8851760029792786,0.2328896522521972,0.1632043719291687,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590515136719,0.8326855897903442,0.1928655356168747,0.1833252906799316,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595397949219,0.7622746229171753,0.1471760272979736,0.6661568880081177,285.5587158203125,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4844665527344,285.556640625,1.0,0.3243333101272583,1.0,1.0,0.0,1.0,-1.729213833808899,1.7292113304138184,2.414881919321488e-06,1.3233757019042969,1.0,1.0,0.0,46.84201431274414,25.0,38014.53125,-0.0,432.80126953125,1.0,282.457275390625,284.74786376953125,296.1827392578125,298.721435546875,293.1499938964844,293.1499938964844,282.1499938964844,35546.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700350880622864,1.0,0.0,0.0,3.971197843551636,3.971225023269653,1.0522921911615413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.9892578125,0.0,1917.046142578125,1895.4371337890625,0.0,2201.149658203125,0.977192759513855,1.0,0.0,3.0,1.0,0.0
18082680,297.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55865478515625,0.9239376783370972,0.2631776332855224,0.2364583015441894,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589904785156,0.8442981243133545,0.2016665339469909,0.191584825515747,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.8851760029792786,0.2328896522521972,0.1632043719291687,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590515136719,0.8326855897903442,0.1928655356168747,0.1833252906799316,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595397949219,0.7622746229171753,0.1471760272979736,0.6661568880081177,285.5587158203125,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4844665527344,285.556640625,1.0,0.3243333101272583,1.0,1.0,0.0,1.0,-1.729213833808899,1.7292113304138184,2.414881919321488e-06,1.3233757019042969,1.0,1.0,0.0,46.84201431274414,25.0,38014.53125,-0.0,432.80126953125,1.0,282.457275390625,284.74786376953125,296.1827392578125,298.721435546875,293.1499938964844,293.1499938964844,282.1499938964844,35546.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700350880622864,1.0,0.0,0.0,3.971197843551636,3.971225023269653,1.0522921911615413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.9892578125,0.0,1917.046142578125,1895.4371337890625,0.0,2201.149658203125,0.977192759513855,1.0,0.0,3.0,1.0,0.0
18082740,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38232421875,0.9566681385040284,0.2653072476387024,0.2382730692625045,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38482666015625,0.8685598969459534,0.2022910267114639,0.1920656710863113,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833923339844,0.912600874900818,0.2337141185998916,0.1637060642242431,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853454589844,0.8558425903320312,0.1933687478303909,0.183690458536148,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38916015625,0.7837463021278381,0.1470255851745605,0.6649171113967896,285.3825378417969,284.95001220703125,295.3350830078125,293.1429138183594,295.3338928222656,297.47149658203125,285.36773681640625,1.0,0.3202531337738037,1.0,1.0,0.0,1.0,-1.7315236330032349,1.7315212488174438,2.4211424261011416e-06,1.325209140777588,1.0,1.0,0.0,42.72786712646485,25.0,39035.609375,0.0,422.0423583984375,1.0,282.17938232421875,284.53729248046875,296.2123107910156,298.85479736328125,293.1499938964844,293.1499938964844,282.1499938964844,35666.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792990803718567,1.0,0.0,0.0,3.9779052734375,3.9779324531555176,1.0558497933743638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.12109375,0.0,1926.7763671875,1895.4371337890625,0.0,2283.849365234375,0.9787881374359132,1.0,0.0,3.0,1.0,0.0
18082800,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365783691406,0.9808540940284728,0.2666972577571869,0.2394064962863922,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370666503906,0.8903418779373169,0.2026495784521103,0.1923015713691711,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367614746094,0.938812792301178,0.2342003881931305,0.1639683991670608,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.337158203125,0.8767882585525513,0.1936456859111786,0.1838492304086685,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33795166015625,0.8027480244636536,0.1468628495931625,0.6636969447135925,285.33660888671875,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4622802734375,285.3339538574219,1.0,0.317106693983078,1.0,1.0,0.0,1.0,-1.732209086418152,1.7322065830230713,2.423022124276031e-06,1.325769305229187,1.0,1.0,0.0,39.7114143371582,25.0,39104.390625,0.0,413.5490112304688,1.0,282.1554870605469,284.5052185058594,296.1915283203125,298.79815673828125,293.1499938964844,293.1499938964844,281.8500061035156,35729.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780821681022644,1.0,0.0,0.0,3.98142671585083,3.9814541339874254,1.057720055541722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.66455078125,0.0,1931.8980712890625,1895.4371337890625,0.0,2297.520751953125,0.9796257615089417,1.0,0.0,3.0,1.0,0.0
18082860,297.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9976404309272766,0.2712157070636749,0.2352135330438614,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.917405903339386,0.2033175677061081,0.1928997486829757,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.9678016901016236,0.2348650246858596,0.1645214408636093,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.9021373391151428,0.1941194087266922,0.1842618137598037,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.8230423927307129,0.146296814084053,0.6609156727790833,285.1058044433594,284.95001220703125,295.3866577148437,293.1694030761719,295.3854675292969,297.4436340332031,285.100830078125,1.0,0.3118248879909515,1.0,1.0,0.0,1.0,-1.717342734336853,1.717340350151062,2.3844174847909017e-06,1.3152083158493042,1.0,1.0,0.0,36.48008728027344,28.0,39907.08984375,0.0,397.45111083984375,1.0,281.855712890625,284.2540283203125,296.2005615234375,298.8647155761719,293.1499938964844,293.1499938964844,281.54998779296875,35839.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898043394088745,1.0,0.0,0.0,3.9875195026397705,3.987546920776367,1.0609596756694373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.32666015625,0.0,1940.7806396484373,1895.4371337890625,0.0,2378.59765625,0.981074869632721,1.0,0.0,3.0,1.0,0.0
18082920,297.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9976404309272766,0.2712157070636749,0.2352135330438614,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.917405903339386,0.2033175677061081,0.1928997486829757,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.9678016901016236,0.2348650246858596,0.1645214408636093,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.9021373391151428,0.1941194087266922,0.1842618137598037,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.8230423927307129,0.146296814084053,0.6609156727790833,285.1058044433594,284.95001220703125,295.3866577148437,293.1694030761719,295.3854675292969,297.4436340332031,285.100830078125,1.0,0.3118248879909515,1.0,1.0,0.0,1.0,-1.717342734336853,1.717340350151062,2.3844174847909017e-06,1.3152083158493042,1.0,1.0,0.0,36.48008728027344,28.0,39907.08984375,0.0,397.45111083984375,1.0,281.855712890625,284.2540283203125,296.2005615234375,298.8647155761719,293.1499938964844,293.1499938964844,281.54998779296875,35839.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898043394088745,1.0,0.0,0.0,3.9875195026397705,3.987546920776367,1.0609596756694373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.32666015625,0.0,1940.7806396484373,1895.4371337890625,0.0,2378.59765625,0.981074869632721,1.0,0.0,3.0,1.0,0.0
