time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18082980,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9947049021720886,0.278033584356308,0.2216877341270446,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9350609183311462,0.2036996185779571,0.1932575106620788,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9828810691833496,0.2356593757867813,0.1649518758058548,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9182583689689636,0.1943176984786987,0.1844437569379806,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8339007496833801,0.1455930322408676,0.6575585603713989,284.873779296875,284.95001220703125,295.42333984375,293.1847229003906,295.422119140625,297.4362487792969,284.87579345703125,1.0,0.3086632788181305,1.0,1.0,0.0,1.0,-1.7066137790679932,1.706611394882202,2.356432105443673e-06,1.307293176651001,0.9130859971046448,0.9130859971046448,0.0,34.75714492797852,46.0,40436.51953125,0.0,384.4657897949219,1.0,281.55474853515625,284.0252380371094,296.2038269042969,298.899658203125,293.1499938964844,293.1499938964844,281.25,39224.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965342402458191,1.0,0.0,0.0,3.907229423522949,3.907256603240967,1.0186643066845136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.9736328125,0.0,1864.4478759765625,1895.4371337890625,0.0,2439.781494140625,0.9644693732261658,1.0,0.0,3.0,1.0,0.0
18083040,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9947049021720886,0.278033584356308,0.2216877341270446,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9350609183311462,0.2036996185779571,0.1932575106620788,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9828810691833496,0.2356593757867813,0.1649518758058548,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9182583689689636,0.1943176984786987,0.1844437569379806,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8339007496833801,0.1455930322408676,0.6575585603713989,284.873779296875,284.95001220703125,295.42333984375,293.1847229003906,295.422119140625,297.4362487792969,284.87579345703125,1.0,0.3086632788181305,1.0,1.0,0.0,1.0,-1.7066137790679932,1.706611394882202,2.356432105443673e-06,1.307293176651001,0.9130859971046448,0.9130859971046448,0.0,34.75714492797852,46.0,40436.51953125,0.0,384.4657897949219,1.0,281.55474853515625,284.0252380371094,296.2038269042969,298.899658203125,293.1499938964844,293.1499938964844,281.25,39224.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965342402458191,1.0,0.0,0.0,3.907229423522949,3.907256603240967,1.0186643066845136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.9736328125,0.0,1864.4478759765625,1895.4371337890625,0.0,2439.781494140625,0.9644693732261658,1.0,0.0,3.0,1.0,0.0
18083100,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9956912398338318,0.2812012135982513,0.2256301194429397,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.9304748773574828,0.2038977444171905,0.1934487968683242,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.979402482509613,0.236023724079132,0.1652156710624694,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.9136837124824524,0.1944240927696228,0.1845485270023346,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.8298066854476929,0.145278587937355,0.6561375856399536,284.7723083496094,284.95001220703125,295.4416809082031,293.1913146972656,295.4404602050781,297.433349609375,284.7645263671875,1.0,0.310150146484375,1.0,1.0,0.0,1.0,-1.7102984189987185,1.7102960348129272,2.366277840337716e-06,1.3102205991744995,0.806682825088501,0.806682825088501,0.0,35.25771713256836,46.0,40951.38671875,0.0,387.9861145019531,1.0,281.2948303222656,283.9083251953125,296.2270812988281,299.0085144042969,293.1499938964844,293.1499938964844,281.25,44624.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009262681007385,1.0,0.0,0.0,3.74460244178772,3.74462890625,9.356312489217088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.8330078125,0.0,1707.1884765625,1895.4371337890625,0.0,2479.896728515625,0.9290462732315063,1.0,0.0,3.0,1.0,0.0
18083160,297.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9976952075958252,0.2830977737903595,0.2355363368988037,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.9184516668319702,0.2041882276535034,0.1936935633420944,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9693450927734376,0.2364946603775024,0.1655097305774688,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9025301933288574,0.1946198344230651,0.1847065985202789,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8204330205917358,0.1450250148773193,0.6549789309501648,284.85028076171875,284.95001220703125,295.4599914550781,293.1972351074219,295.45880126953125,297.4259033203125,284.86724853515625,1.0,0.3133871257305145,1.0,1.0,0.0,1.0,-1.721629977226257,1.7216274738311768,2.396571971985395e-06,1.3191078901290894,0.8071039319038391,0.8071039319038391,0.0,36.62498092651367,49.0,40719.484375,0.0,398.3889770507813,1.0,281.25738525390625,284.0316162109375,296.1949462890625,298.8902587890625,293.1499938964844,293.1499938964844,281.54998779296875,45570.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79899662733078,1.0,0.0,0.0,3.494575500488281,3.4945998191833496,8.148584242917423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.931640625,0.0,1435.588134765625,1895.4371337890625,0.0,2462.255126953125,0.88041752576828,1.0,0.0,3.0,1.0,0.0
18083220,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9990000128746032,0.2857961356639862,0.2493177205324173,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9037302732467652,0.2055828273296356,0.1948693096637725,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9553326368331908,0.2384178787469864,0.1667226403951645,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8888617157936096,0.1957974731922149,0.1856837719678878,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8073363900184631,0.1450738310813903,0.6548328399658203,285.0540466308594,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.4107360839844,285.05206298828125,1.0,0.3183320760726928,1.0,1.0,0.0,1.0,-1.742048740386963,1.742046356201172,2.451932232361287e-06,1.3352597951889038,0.9709637761116028,0.9709637761116028,0.0,38.82276916503906,52.0,40824.0390625,0.0,416.6663818359375,1.0,281.5419921875,284.1966552734375,296.1567077636719,298.7759094238281,293.1499938964844,293.1499938964844,281.25,32193.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836565971374512,1.0,0.0,0.0,3.678370237350464,3.678393840789795,9.028262297761104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.64453125,0.0,1536.2601318359375,1895.4371337890625,0.0,2323.0322265625,0.9090577363967896,1.0,0.0,3.0,1.0,0.0
18083280,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9990000128746032,0.2857961356639862,0.2493177205324173,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9037302732467652,0.2055828273296356,0.1948693096637725,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9553326368331908,0.2384178787469864,0.1667226403951645,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8888617157936096,0.1957974731922149,0.1856837719678878,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8073363900184631,0.1450738310813903,0.6548328399658203,285.0540466308594,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.4107360839844,285.05206298828125,1.0,0.3183320760726928,1.0,1.0,0.0,1.0,-1.742048740386963,1.742046356201172,2.451932232361287e-06,1.3352597951889038,0.9709637761116028,0.9709637761116028,0.0,38.82276916503906,52.0,40824.0390625,0.0,416.6663818359375,1.0,281.5419921875,284.1966552734375,296.1567077636719,298.7759094238281,293.1499938964844,293.1499938964844,281.25,32193.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836565971374512,1.0,0.0,0.0,3.678370237350464,3.678393840789795,9.028262297761104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.64453125,0.0,1536.2601318359375,1895.4371337890625,0.0,2323.0322265625,0.9090577363967896,1.0,0.0,3.0,1.0,0.0
18083340,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9914605617523192,0.2871806621551513,0.2582697868347168,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.884932816028595,0.2065504938364029,0.1960718184709549,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.933837354183197,0.2396685034036636,0.1678576022386551,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8703559041023254,0.1965798139572143,0.1867013871669769,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7888889312744141,0.1447913348674774,0.654761791229248,284.8880920410156,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.38922119140625,284.8937683105469,1.0,0.323407769203186,1.0,1.0,0.0,1.0,-1.756438136100769,1.7564356327056885,2.492066869308473e-06,1.3471580743789673,0.8542831540107727,0.8542831540107727,0.0,41.82592391967773,55.0,41693.98828125,0.0,434.2127990722656,1.0,281.2570495605469,284.02801513671875,296.2548217773437,299.0018310546875,293.1499938964844,293.1499938964844,281.54998779296875,39247.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966805696487427,1.0,0.0,0.0,3.590445280075073,3.5904693603515625,8.601812169217737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.42041015625,0.0,1491.81787109375,1895.4371337890625,0.0,2441.11572265625,0.8941820859909058,1.0,0.0,3.0,1.0,0.0
18083400,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9914605617523192,0.2871806621551513,0.2582697868347168,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.884932816028595,0.2065504938364029,0.1960718184709549,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.933837354183197,0.2396685034036636,0.1678576022386551,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8703559041023254,0.1965798139572143,0.1867013871669769,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7888889312744141,0.1447913348674774,0.654761791229248,284.8880920410156,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.38922119140625,284.8937683105469,1.0,0.323407769203186,1.0,1.0,0.0,1.0,-1.756438136100769,1.7564356327056885,2.492066869308473e-06,1.3471580743789673,0.8542831540107727,0.8542831540107727,0.0,41.82592391967773,55.0,41693.98828125,0.0,434.2127990722656,1.0,281.2570495605469,284.02801513671875,296.2548217773437,299.0018310546875,293.1499938964844,293.1499938964844,281.54998779296875,39247.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966805696487427,1.0,0.0,0.0,3.590445280075073,3.5904693603515625,8.601812169217737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.42041015625,0.0,1491.81787109375,1895.4371337890625,0.0,2441.11572265625,0.8941820859909058,1.0,0.0,3.0,1.0,0.0
18083460,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9733508825302124,0.2907910943031311,0.2609828412532806,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8647416234016418,0.2077833861112594,0.1972258388996124,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9098173379898072,0.2412874400615692,0.1689472943544387,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8507930040359497,0.1976211667060852,0.1876791417598724,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.7690883874893188,0.1446925103664398,0.6543940305709839,285.0627136230469,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.3809509277344,285.0595397949219,1.0,0.3280530571937561,1.0,1.0,0.0,1.0,-1.763431191444397,1.7634286880493164,2.512763785489369e-06,1.3537583351135254,1.0,1.0,0.0,45.40073013305664,58.0,41412.22265625,0.0,449.076171875,1.0,281.5428771972656,284.18603515625,296.198486328125,298.8660888671875,293.1499938964844,293.1499938964844,281.25,31733.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880915403366089,1.0,0.0,0.0,3.748613357543945,3.7486376762390137,9.376366847391182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.619140625,0.0,1612.8905029296875,1895.4371337890625,0.0,2363.08447265625,0.9244769811630248,1.0,0.0,3.0,1.0,0.0
18083520,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9733508825302124,0.2907910943031311,0.2609828412532806,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8647416234016418,0.2077833861112594,0.1972258388996124,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9098173379898072,0.2412874400615692,0.1689472943544387,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8507930040359497,0.1976211667060852,0.1876791417598724,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.7690883874893188,0.1446925103664398,0.6543940305709839,285.0627136230469,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.3809509277344,285.0595397949219,1.0,0.3280530571937561,1.0,1.0,0.0,1.0,-1.763431191444397,1.7634286880493164,2.512763785489369e-06,1.3537583351135254,1.0,1.0,0.0,45.40073013305664,58.0,41412.22265625,0.0,449.076171875,1.0,281.5428771972656,284.18603515625,296.198486328125,298.8660888671875,293.1499938964844,293.1499938964844,281.25,31733.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880915403366089,1.0,0.0,0.0,3.748613357543945,3.7486376762390137,9.376366847391182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.619140625,0.0,1612.8905029296875,1895.4371337890625,0.0,2363.08447265625,0.9244769811630248,1.0,0.0,3.0,1.0,0.0
18083580,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9569822549819946,0.294094055891037,0.2643080055713653,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8485593795776367,0.208545833826065,0.1982698142528534,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.891776978969574,0.2422525882720947,0.1699029356241226,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8351859450340271,0.1982200890779495,0.1885597109794616,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7531208395957947,0.1443272083997726,0.654005765914917,284.8719482421875,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.370849609375,284.8767395019531,1.0,0.332532525062561,1.0,1.0,0.0,1.0,-1.770419955253601,1.7704174518585205,2.532912503738771e-06,1.3598576784133911,0.8704054355621338,0.8704054355621338,0.0,48.87674331665039,61.0,42171.3828125,0.0,463.8292846679688,1.0,281.25750732421875,283.9937744140625,296.2679138183594,299.052490234375,293.1499938964844,293.1499938964844,281.54998779296875,38987.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020161390304565,1.0,0.0,0.0,3.678753614425659,3.6787784099578857,9.030144383359584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.52587890625,0.0,1587.9259033203125,1895.4371337890625,0.0,2489.872802734375,0.9131446480751038,1.0,0.0,3.0,1.0,0.0
18083640,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9569822549819946,0.294094055891037,0.2643080055713653,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8485593795776367,0.208545833826065,0.1982698142528534,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.891776978969574,0.2422525882720947,0.1699029356241226,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8351859450340271,0.1982200890779495,0.1885597109794616,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7531208395957947,0.1443272083997726,0.654005765914917,284.8719482421875,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.370849609375,284.8767395019531,1.0,0.332532525062561,1.0,1.0,0.0,1.0,-1.770419955253601,1.7704174518585205,2.532912503738771e-06,1.3598576784133911,0.8704054355621338,0.8704054355621338,0.0,48.87674331665039,61.0,42171.3828125,0.0,463.8292846679688,1.0,281.25750732421875,283.9937744140625,296.2679138183594,299.052490234375,293.1499938964844,293.1499938964844,281.54998779296875,38987.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020161390304565,1.0,0.0,0.0,3.678753614425659,3.6787784099578857,9.030144383359584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.52587890625,0.0,1587.9259033203125,1895.4371337890625,0.0,2489.872802734375,0.9131446480751038,1.0,0.0,3.0,1.0,0.0
18083700,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9486424326896667,0.2960762977600097,0.2659005224704742,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8409962058067322,0.2089994251728058,0.198659211397171,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.88327956199646,0.242857351899147,0.1702649593353271,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.827828586101532,0.1985868364572525,0.188872680068016,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7456700205802917,0.144189104437828,0.6533493995666504,285.02642822265625,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.3678894042969,285.043212890625,1.0,0.3346539735794067,1.0,1.0,0.0,1.0,-1.7728198766708374,1.7728173732757568,2.5390413611603435e-06,1.3613226413726809,0.9694023728370668,0.9694023728370668,0.0,50.6475830078125,61.0,41566.0546875,0.0,470.664306640625,1.0,281.5027770996094,284.16949462890625,296.1943054199219,298.83917236328125,293.1499938964844,293.1499938964844,281.54998779296875,34414.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951956391334534,1.0,0.0,0.0,3.708491802215576,3.708516120910645,9.17672991818108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.63623046875,0.0,1587.17041015625,1895.4371337890625,0.0,2427.583740234375,0.9196460247039796,1.0,0.0,3.0,1.0,0.0
18083760,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.9428088665008544,0.2983695864677429,0.2679222822189331,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8354607224464417,0.2096265852451324,0.1992527097463607,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8770787715911865,0.2436763048171997,0.1708298623561859,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8223540782928467,0.1991200894117355,0.1893796622753143,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7400874495506287,0.1441962420940399,0.6534119248390198,285.0563659667969,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.36798095703125,285.0550231933594,1.0,0.3367994129657745,1.0,1.0,0.0,1.0,-1.7773199081420898,1.7773174047470093,2.550325916672591e-06,1.3638901710510254,1.0,1.0,0.0,52.17734146118164,64.0,41774.79296875,0.0,478.1101989746094,1.0,281.5428771972656,284.1679992675781,296.2001342773437,298.8932189941406,293.1499938964844,293.1499938964844,281.25,32622.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926838994026184,1.0,0.0,0.0,3.804707527160645,3.80473256111145,9.65908157013473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.04541015625,0.0,1685.8572998046875,1895.4371337890625,0.0,2404.733154296875,0.9375852346420288,1.0,0.0,3.0,1.0,0.0
18083820,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.929576575756073,0.3017760217189789,0.2714135348796844,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8238755464553833,0.2102936506271362,0.2001956552267074,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8640397191047668,0.2445137649774551,0.1716883331537246,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8105432987213135,0.1996284872293472,0.1901643574237823,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7286550402641296,0.1438158601522445,0.6529375910758972,284.8701477050781,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.36016845703125,284.87420654296875,1.0,0.3409866690635681,1.0,1.0,0.0,1.0,-1.784050226211548,1.7840477228164673,2.565234126450377e-06,1.3661682605743408,0.8815584182739258,0.8815584182739258,0.0,55.482330322265625,67.0,42550.046875,0.0,492.4005737304688,1.0,281.2570495605469,283.97589111328125,296.2646484375,299.0729675292969,293.1499938964844,293.1499938964844,281.54998779296875,38928.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057382702827454,1.0,0.0,0.0,3.7356886863708496,3.7357141971588135,9.311821713708924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.05615234375,0.0,1653.0364990234375,1895.4371337890625,0.0,2524.003662109375,0.9258187413215636,1.0,0.0,3.0,1.0,0.0
18083880,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.929576575756073,0.3017760217189789,0.2714135348796844,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8238755464553833,0.2102936506271362,0.2001956552267074,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8640397191047668,0.2445137649774551,0.1716883331537246,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8105432987213135,0.1996284872293472,0.1901643574237823,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7286550402641296,0.1438158601522445,0.6529375910758972,284.8701477050781,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.36016845703125,284.87420654296875,1.0,0.3409866690635681,1.0,1.0,0.0,1.0,-1.784050226211548,1.7840477228164673,2.565234126450377e-06,1.3661682605743408,0.8815584182739258,0.8815584182739258,0.0,55.482330322265625,67.0,42550.046875,0.0,492.4005737304688,1.0,281.2570495605469,283.97589111328125,296.2646484375,299.0729675292969,293.1499938964844,293.1499938964844,281.54998779296875,38928.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057382702827454,1.0,0.0,0.0,3.7356886863708496,3.7357141971588135,9.311821713708924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.05615234375,0.0,1653.0364990234375,1895.4371337890625,0.0,2524.003662109375,0.9258187413215636,1.0,0.0,3.0,1.0,0.0
18083940,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9185893535614014,0.30605348944664,0.2750300467014313,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8137148022651672,0.2112900763750076,0.2010912150144577,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8530529141426086,0.2458176165819168,0.1725252419710159,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7996450066566467,0.2004487514495849,0.190901443362236,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7185158133506775,0.1436575651168823,0.6522146463394165,285.06134033203125,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3584289550781,285.0606689453125,1.0,0.3450101315975189,1.0,1.0,0.0,1.0,-1.7904844284057615,1.7904818058013916,2.579187821538653e-06,1.3680751323699951,1.0,1.0,0.0,58.67998123168945,70.0,42057.68359375,0.0,506.2772216796875,1.0,281.5434875488281,284.1607666015625,296.1946105957031,298.9064636230469,293.1499938964844,293.1499938964844,281.25,33220.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959594130516052,1.0,0.0,0.0,3.840881824493408,3.840907335281372,9.84362827693985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.541015625,0.0,1734.1986083984375,1895.4371337890625,0.0,2434.541748046875,0.9460325837135316,1.0,0.0,3.0,1.0,0.0
18084000,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9185893535614014,0.30605348944664,0.2750300467014313,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8137148022651672,0.2112900763750076,0.2010912150144577,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8530529141426086,0.2458176165819168,0.1725252419710159,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7996450066566467,0.2004487514495849,0.190901443362236,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7185158133506775,0.1436575651168823,0.6522146463394165,285.06134033203125,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3584289550781,285.0606689453125,1.0,0.3450101315975189,1.0,1.0,0.0,1.0,-1.7904844284057615,1.7904818058013916,2.579187821538653e-06,1.3680751323699951,1.0,1.0,0.0,58.67998123168945,70.0,42057.68359375,0.0,506.2772216796875,1.0,281.5434875488281,284.1607666015625,296.1946105957031,298.9064636230469,293.1499938964844,293.1499938964844,281.25,33220.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959594130516052,1.0,0.0,0.0,3.840881824493408,3.840907335281372,9.84362827693985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.541015625,0.0,1734.1986083984375,1895.4371337890625,0.0,2434.541748046875,0.9460325837135316,1.0,0.0,3.0,1.0,0.0
18084060,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9091014862060548,0.3094425499439239,0.2785208523273468,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.804110586643219,0.2118929326534271,0.2019721418619156,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.843381941318512,0.2465556114912033,0.1733156591653823,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7897418141365051,0.2008985131978988,0.1916286796331405,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7088328003883362,0.1432610899209976,0.6516549587249756,284.8717956542969,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3511657714844,284.87579345703125,1.0,0.348993718624115,1.0,1.0,0.0,1.0,-1.7968870401382446,1.796884536743164,2.594856596260797e-06,1.3713041543960571,0.8914161324501038,0.8914161324501038,0.0,61.900577545166016,58.0,42847.4921875,0.0,520.2968139648438,1.0,281.2557373046875,283.96356201171875,296.25811767578125,299.0850830078125,293.1499938964844,293.1499938964844,281.54998779296875,38779.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087446689605713,1.0,0.0,0.0,3.776536226272583,3.776561975479126,9.51657341374812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.6396484375,0.0,1700.073974609375,1895.4371337890625,0.0,2551.6376953125,0.9349184632301332,1.0,0.0,3.0,1.0,0.0
18084120,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9091014862060548,0.3094425499439239,0.2785208523273468,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.804110586643219,0.2118929326534271,0.2019721418619156,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.843381941318512,0.2465556114912033,0.1733156591653823,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7897418141365051,0.2008985131978988,0.1916286796331405,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7088328003883362,0.1432610899209976,0.6516549587249756,284.8717956542969,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3511657714844,284.87579345703125,1.0,0.348993718624115,1.0,1.0,0.0,1.0,-1.7968870401382446,1.796884536743164,2.594856596260797e-06,1.3713041543960571,0.8914161324501038,0.8914161324501038,0.0,61.900577545166016,58.0,42847.4921875,0.0,520.2968139648438,1.0,281.2557373046875,283.96356201171875,296.25811767578125,299.0850830078125,293.1499938964844,293.1499938964844,281.54998779296875,38779.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087446689605713,1.0,0.0,0.0,3.776536226272583,3.776561975479126,9.51657341374812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.6396484375,0.0,1700.073974609375,1895.4371337890625,0.0,2551.6376953125,0.9349184632301332,1.0,0.0,3.0,1.0,0.0
18084180,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9205656051635742,0.3137024044990539,0.2819252610206604,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8106401562690735,0.2128258347511291,0.2026108801364898,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8500077724456787,0.2477571070194244,0.1739344298839569,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.7961249351501465,0.2016619741916656,0.1921153664588928,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7132427096366882,0.1430848836898803,0.6499300003051758,285.0645446777344,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.34991455078125,285.06475830078125,1.0,0.347592830657959,1.0,1.0,0.0,1.0,-1.8009966611862185,1.8009941577911377,2.609476723591797e-06,1.3768460750579834,1.0,1.0,0.0,60.39773178100586,46.0,42256.4296875,0.0,518.4008178710938,1.0,281.54345703125,284.153076171875,296.18505859375,298.9110107421875,293.1499938964844,293.1499938964844,281.25,33732.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798748791217804,1.0,0.0,0.0,3.8686294555664062,3.868655204772949,9.98636664917285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.6591796875,0.0,1772.2969970703125,1895.4371337890625,0.0,2459.9912109375,0.9525452256202698,1.0,0.0,3.0,1.0,0.0
18084240,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9205656051635742,0.3137024044990539,0.2819252610206604,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8106401562690735,0.2128258347511291,0.2026108801364898,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8500077724456787,0.2477571070194244,0.1739344298839569,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.7961249351501465,0.2016619741916656,0.1921153664588928,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7132427096366882,0.1430848836898803,0.6499300003051758,285.0645446777344,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.34991455078125,285.06475830078125,1.0,0.347592830657959,1.0,1.0,0.0,1.0,-1.8009966611862185,1.8009941577911377,2.609476723591797e-06,1.3768460750579834,1.0,1.0,0.0,60.39773178100586,46.0,42256.4296875,0.0,518.4008178710938,1.0,281.54345703125,284.153076171875,296.18505859375,298.9110107421875,293.1499938964844,293.1499938964844,281.25,33732.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798748791217804,1.0,0.0,0.0,3.8686294555664062,3.868655204772949,9.98636664917285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.6591796875,0.0,1772.2969970703125,1895.4371337890625,0.0,2459.9912109375,0.9525452256202698,1.0,0.0,3.0,1.0,0.0
18084300,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.93416029214859,0.3156014382839203,0.2837523221969604,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8192753791809082,0.2132270634174347,0.2029949128627777,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8592910170555115,0.2482413947582245,0.1743060797452926,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8051282167434692,0.2019850015640258,0.1924198418855667,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.7202407121658325,0.1429809480905532,0.6493107676506042,284.9219055175781,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.34820556640625,284.9017944335937,1.0,0.3456217050552368,1.0,1.0,0.0,1.0,-1.8037229776382449,1.8037203550338743,2.619491851874045e-06,1.3807406425476074,0.9531564116477966,0.9531564116477966,0.0,58.15424728393555,46.0,43199.40625,0.0,513.3082275390625,1.0,281.2923278808594,283.9663391113281,296.2539978027344,299.13458251953125,293.1499938964844,293.1499938964844,281.25,35006.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070033192634583,1.0,0.0,0.0,3.886739015579224,3.8867650032043457,1.0080080983243531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.3408203125,0.0,1804.934814453125,1895.4371337890625,0.0,2535.62451171875,0.9568566679954528,1.0,0.0,3.0,1.0,0.0
18084360,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9499272108078004,0.3171139657497406,0.2851201891899109,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8295478224754333,0.2134090214967727,0.2031371295452118,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8708213567733765,0.2484430074691772,0.1744397133588791,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8157060146331787,0.2020995318889618,0.1924946904182434,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7285968065261841,0.142716497182846,0.6478942632675171,284.8731384277344,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3432006835937,284.87628173828125,1.0,0.342899352312088,1.0,1.0,0.0,1.0,-1.8040893077850344,1.804086685180664,2.6231903120788047e-06,1.3830524682998655,0.8985310792922974,0.8985310792922974,0.0,55.45817947387695,34.0,43000.17578125,0.0,505.2670593261719,1.0,281.25592041015625,283.9518127441406,296.24462890625,299.08282470703125,293.1499938964844,293.1499938964844,280.95001220703125,38690.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109997510910034,1.0,0.0,0.0,3.807541847229004,3.807568073272705,9.673478871263796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.36669921875,0.0,1736.6083984375,1895.4371337890625,0.0,2572.40283203125,0.9417733550071716,1.0,0.0,3.0,1.0,0.0
18084420,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9881333708763124,0.3202520906925201,0.2875860333442688,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8600773215293884,0.2137099355459213,0.2031433433294296,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.9053142070770264,0.2488056421279907,0.1744758933782577,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8450360894203186,0.2022671997547149,0.1923759877681732,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.7535185217857361,0.1421141773462295,0.6439271569252014,284.8517761230469,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.3339233398437,284.8658752441406,1.0,0.3356827795505523,1.0,1.0,0.0,1.0,-1.802197217941284,1.802194595336914,2.6218754101137165e-06,1.3846439123153689,0.7956221699714661,0.7956221699714661,0.0,48.64825439453125,25.0,42852.92578125,0.0,483.1399230957031,1.0,280.95782470703125,283.955078125,296.2167358398437,299.059326171875,293.1499938964844,293.1499938964844,281.25,45229.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181963562965393,1.0,0.0,0.0,3.407496452331543,3.407519817352295,7.747545396341593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.7890625,0.0,1344.206787109375,1895.4371337890625,0.0,2638.86767578125,0.8610813617706299,1.0,0.0,3.0,1.0,0.0
18084480,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9881333708763124,0.3202520906925201,0.2875860333442688,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8600773215293884,0.2137099355459213,0.2031433433294296,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.9053142070770264,0.2488056421279907,0.1744758933782577,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8450360894203186,0.2022671997547149,0.1923759877681732,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.7535185217857361,0.1421141773462295,0.6439271569252014,284.8517761230469,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.3339233398437,284.8658752441406,1.0,0.3356827795505523,1.0,1.0,0.0,1.0,-1.802197217941284,1.802194595336914,2.6218754101137165e-06,1.3846439123153689,0.7956221699714661,0.7956221699714661,0.0,48.64825439453125,25.0,42852.92578125,0.0,483.1399230957031,1.0,280.95782470703125,283.955078125,296.2167358398437,299.059326171875,293.1499938964844,293.1499938964844,281.25,45229.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181963562965393,1.0,0.0,0.0,3.407496452331543,3.407519817352295,7.747545396341593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.7890625,0.0,1344.206787109375,1895.4371337890625,0.0,2638.86767578125,0.8610813617706299,1.0,0.0,3.0,1.0,0.0
18084540,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9748401045799256,0.32953080534935,0.2934924662113189,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8431440591812134,0.2153896391391754,0.20418481528759,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8867428302764893,0.2514486312866211,0.175594687461853,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8287395238876343,0.2052277773618698,0.1932528167963028,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7374575138092041,0.1419430673122406,0.6429799199104309,284.880859375,284.95001220703125,295.8999938964844,293.1913452148437,295.8970642089844,297.36572265625,284.7313842773437,1.0,0.3244888484477997,1.0,1.0,0.0,1.0,-1.7092965841293335,1.7092944383621216,2.088567953251186e-06,1.0580843687057495,0.822583794593811,0.822583794593811,0.0,44.30997085571289,25.0,34466.43359375,0.0,438.5442504882813,1.0,281.2408752441406,283.814697265625,296.1345520019531,298.79986572265625,293.1499938964844,293.1499938964844,281.54998779296875,34907.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024594187736511,1.0,0.0,0.0,3.542006015777588,3.5420289039611816,8.371280273422599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.00634765625,0.0,1408.3763427734375,1895.4371337890625,0.0,2493.9326171875,0.8777432441711426,1.0,0.0,3.0,1.0,0.0
18084600,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9748401045799256,0.32953080534935,0.2934924662113189,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8431440591812134,0.2153896391391754,0.20418481528759,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8867428302764893,0.2514486312866211,0.175594687461853,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8287395238876343,0.2052277773618698,0.1932528167963028,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7374575138092041,0.1419430673122406,0.6429799199104309,284.880859375,284.95001220703125,295.8999938964844,293.1913452148437,295.8970642089844,297.36572265625,284.7313842773437,1.0,0.3244888484477997,1.0,1.0,0.0,1.0,-1.7092965841293335,1.7092944383621216,2.088567953251186e-06,1.0580843687057495,0.822583794593811,0.822583794593811,0.0,44.30997085571289,25.0,34466.43359375,0.0,438.5442504882813,1.0,281.2408752441406,283.814697265625,296.1345520019531,298.79986572265625,293.1499938964844,293.1499938964844,281.54998779296875,34907.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024594187736511,1.0,0.0,0.0,3.542006015777588,3.5420289039611816,8.371280273422599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.00634765625,0.0,1408.3763427734375,1895.4371337890625,0.0,2493.9326171875,0.8777432441711426,1.0,0.0,3.0,1.0,0.0
18084660,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.998602330684662,0.3422524929046631,0.2416587620973587,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316223144531,0.9315780997276306,0.2165471315383911,0.2053372710943222,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.9823356866836548,0.2523509860038757,0.1766174137592315,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.9133496880531312,0.20551498234272,0.1951053589582443,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.8104034066200256,0.1428145170211792,0.6441604495048523,285.1310119628906,284.95001220703125,295.9366760253906,293.1831970214844,295.9354858398437,297.3968811035156,285.12457275390625,1.0,0.3188267350196838,1.0,1.0,0.0,1.0,-1.7558177709579468,1.7558152675628662,2.4927182948886184e-06,1.3485195636749268,1.0,1.0,0.0,38.1905632019043,43.0,40981.12109375,0.0,422.8956298828125,1.0,281.5404663085937,284.2195739746094,296.1273498535156,298.7518310546875,293.1499938964844,293.1499938964844,281.25,30279.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843038439750671,1.0,0.0,0.0,3.663317203521729,3.663340330123901,8.954520467341354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.3203125,0.0,1505.07421875,1895.4371337890625,0.0,2328.86669921875,0.9040458798408508,1.0,0.0,3.0,1.0,0.0
18084720,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.998602330684662,0.3422524929046631,0.2416587620973587,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316223144531,0.9315780997276306,0.2165471315383911,0.2053372710943222,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.9823356866836548,0.2523509860038757,0.1766174137592315,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.9133496880531312,0.20551498234272,0.1951053589582443,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.8104034066200256,0.1428145170211792,0.6441604495048523,285.1310119628906,284.95001220703125,295.9366760253906,293.1831970214844,295.9354858398437,297.3968811035156,285.12457275390625,1.0,0.3188267350196838,1.0,1.0,0.0,1.0,-1.7558177709579468,1.7558152675628662,2.4927182948886184e-06,1.3485195636749268,1.0,1.0,0.0,38.1905632019043,43.0,40981.12109375,0.0,422.8956298828125,1.0,281.5404663085937,284.2195739746094,296.1273498535156,298.7518310546875,293.1499938964844,293.1499938964844,281.25,30279.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843038439750671,1.0,0.0,0.0,3.663317203521729,3.663340330123901,8.954520467341354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.3203125,0.0,1505.07421875,1895.4371337890625,0.0,2328.86669921875,0.9040458798408508,1.0,0.0,3.0,1.0,0.0
18084780,297.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990086555480956,0.3522219359874725,0.2454504966735839,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9274635910987854,0.2168378084897995,0.2058205604553222,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9788302183151244,0.2525244355201721,0.1769056171178817,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.908612847328186,0.2053342759609222,0.19505375623703,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8070672154426575,0.1428124457597732,0.6450033187866211,284.8885498046875,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.42510986328125,284.89129638671875,1.0,0.3210568726062774,1.0,1.0,0.0,1.0,-1.762229084968567,1.7622264623641968,2.509160367480945e-06,1.3525941371917725,0.8894600868225098,0.8894600868225098,0.0,38.792388916015625,61.0,41829.51953125,0.0,428.51953125,1.0,281.25665283203125,283.97314453125,296.22283935546875,298.98193359375,293.1499938964844,293.1499938964844,281.54998779296875,36827.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993627786636353,1.0,0.0,0.0,3.676558494567871,3.676583051681519,9.019371418617084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.02001953125,0.0,1569.1517333984375,1895.4371337890625,0.0,2465.600341796875,0.9110332131385804,1.0,0.0,3.0,1.0,0.0
