time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084840,297.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990086555480956,0.3522219359874725,0.2454504966735839,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9274635910987854,0.2168378084897995,0.2058205604553222,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9788302183151244,0.2525244355201721,0.1769056171178817,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.908612847328186,0.2053342759609222,0.19505375623703,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8070672154426575,0.1428124457597732,0.6450033187866211,284.8885498046875,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.42510986328125,284.89129638671875,1.0,0.3210568726062774,1.0,1.0,0.0,1.0,-1.762229084968567,1.7622264623641968,2.509160367480945e-06,1.3525941371917725,0.8894600868225098,0.8894600868225098,0.0,38.792388916015625,61.0,41829.51953125,0.0,428.51953125,1.0,281.25665283203125,283.97314453125,296.22283935546875,298.98193359375,293.1499938964844,293.1499938964844,281.54998779296875,36827.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993627786636353,1.0,0.0,0.0,3.676558494567871,3.676583051681519,9.019371418617084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.02001953125,0.0,1569.1517333984375,1895.4371337890625,0.0,2465.600341796875,0.9110332131385804,1.0,0.0,3.0,1.0,0.0
18084900,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9990000128746032,0.3550323843955993,0.2557814717292785,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.914209485054016,0.2170865982770919,0.2059850543737411,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9672804474830629,0.2528046071529388,0.1770082414150238,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8966178297996521,0.2054259777069091,0.1950547397136688,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7965837121009827,0.1427861005067825,0.6449041962623596,285.04119873046875,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.4276733398437,285.0593566894531,1.0,0.324764996767044,1.0,1.0,0.0,1.0,-1.7748311758041382,1.7748286724090576,2.544849621699541e-06,1.363064885139465,0.9917848706245422,0.9917848706245422,0.0,40.51276397705078,61.0,41376.2734375,0.0,441.302001953125,1.0,281.5028076171875,284.14825439453125,296.1488037109375,298.776611328125,293.1499938964844,293.1499938964844,281.54998779296875,33355.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935488224029541,1.0,0.0,0.0,3.719564437866211,3.7195887565612793,9.231610533788626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.8115234375,0.0,1591.7861328125,1895.4371337890625,0.0,2412.596435546875,0.9211101531982422,1.0,0.0,3.0,1.0,0.0
18084960,297.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9990000128746032,0.3567019701004028,0.2693522274494171,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.8984482884407043,0.2175623625516891,0.2064345329999923,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.9509543776512146,0.2533799111843109,0.1773932874202728,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8816371560096741,0.205764502286911,0.1953643411397934,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.783072829246521,0.1428539603948593,0.6454697251319885,285.088623046875,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.4240417480469,285.0908508300781,1.0,0.3299776017665863,1.0,1.0,0.0,1.0,-1.7931722402572632,1.793169617652893,2.595659452708788e-06,1.3770222663879397,1.0,1.0,0.0,42.988468170166016,79.0,41767.68359375,0.0,460.1246337890625,1.0,281.5429077148437,284.1642150878906,296.1524658203125,298.8373413085937,293.1499938964844,293.1499938964844,281.25,32626.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792165994644165,1.0,0.0,0.0,3.805840492248535,3.8058652877807617,9.664834124123445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.57470703125,0.0,1687.2435302734375,1895.4371337890625,0.0,2400.02734375,0.9377930164337158,1.0,0.0,3.0,1.0,0.0
18085020,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9990000128746032,0.3548896014690399,0.3065213561058044,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8611286878585815,0.2180247157812118,0.2072864919900894,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.906570553779602,0.2538414597511291,0.1780668944120407,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8456336259841919,0.2060312777757644,0.1960081756114959,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7501943111419678,0.1424401849508285,0.645702600479126,284.9213256835937,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3865661621094,284.9250183105469,1.0,0.3440656960010528,1.0,1.0,0.0,1.0,-1.8406777381896973,1.8406749963760376,2.73073078460584e-06,1.4136674404144287,0.9457396864891052,0.9457396864891052,0.0,50.40488815307617,82.0,43484.64453125,0.0,513.7113037109375,1.0,281.2557983398437,283.9662170410156,296.2208251953125,299.0681457519531,293.1499938964844,293.1499938964844,280.95001220703125,35873.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091250061988831,1.0,0.0,0.0,3.831280946731568,3.8313066959381104,9.79447804638767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.8212890625,0.0,1743.3660888671875,1895.4371337890625,0.0,2555.137939453125,0.945570170879364,1.0,0.0,3.0,1.0,0.0
18085080,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9990000128746032,0.3548896014690399,0.3065213561058044,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8611286878585815,0.2180247157812118,0.2072864919900894,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.906570553779602,0.2538414597511291,0.1780668944120407,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8456336259841919,0.2060312777757644,0.1960081756114959,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7501943111419678,0.1424401849508285,0.645702600479126,284.9213256835937,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3865661621094,284.9250183105469,1.0,0.3440656960010528,1.0,1.0,0.0,1.0,-1.8406777381896973,1.8406749963760376,2.73073078460584e-06,1.4136674404144287,0.9457396864891052,0.9457396864891052,0.0,50.40488815307617,82.0,43484.64453125,0.0,513.7113037109375,1.0,281.2557983398437,283.9662170410156,296.2208251953125,299.0681457519531,293.1499938964844,293.1499938964844,280.95001220703125,35873.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091250061988831,1.0,0.0,0.0,3.831280946731568,3.8313066959381104,9.79447804638767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.8212890625,0.0,1743.3660888671875,1895.4371337890625,0.0,2555.137939453125,0.945570170879364,1.0,0.0,3.0,1.0,0.0
18085140,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.9667050242424012,0.3509498238563537,0.3165967762470245,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8211601972579956,0.2179815024137497,0.2077193409204483,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.861300528049469,0.2536941170692444,0.1783187389373779,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8063042759895325,0.2058449536561966,0.1962980329990387,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.7144576907157898,0.1413329690694809,0.6432080268859863,284.8403625488281,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3338928222656,284.85040283203125,1.0,0.3547078967094421,1.0,1.0,0.0,1.0,-1.8497164249420168,1.849713683128357,2.7589323963184142e-06,1.4221415519714355,0.8234876990318298,0.8234876990318298,0.0,60.538761138916016,85.0,43887.6640625,0.0,552.043212890625,1.0,280.9571228027344,283.8877258300781,296.202392578125,299.11334228515625,293.1499938964844,293.1499938964844,281.25,43309.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236908912658691,1.0,0.0,0.0,3.569528341293335,3.569552659988404,8.501879165123682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.23681640625,0.0,1498.9530029296875,1895.4371337890625,0.0,2689.796630859375,0.8933393359184265,1.0,0.0,3.0,1.0,0.0
18085200,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.9667050242424012,0.3509498238563537,0.3165967762470245,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8211601972579956,0.2179815024137497,0.2077193409204483,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.861300528049469,0.2536941170692444,0.1783187389373779,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8063042759895325,0.2058449536561966,0.1962980329990387,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.7144576907157898,0.1413329690694809,0.6432080268859863,284.8403625488281,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3338928222656,284.85040283203125,1.0,0.3547078967094421,1.0,1.0,0.0,1.0,-1.8497164249420168,1.849713683128357,2.7589323963184142e-06,1.4221415519714355,0.8234876990318298,0.8234876990318298,0.0,60.538761138916016,85.0,43887.6640625,0.0,552.043212890625,1.0,280.9571228027344,283.8877258300781,296.202392578125,299.11334228515625,293.1499938964844,293.1499938964844,281.25,43309.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236908912658691,1.0,0.0,0.0,3.569528341293335,3.569552659988404,8.501879165123682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.23681640625,0.0,1498.9530029296875,1895.4371337890625,0.0,2689.796630859375,0.8933393359184265,1.0,0.0,3.0,1.0,0.0
18085260,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9346551895141602,0.3534840047359466,0.3180183172225952,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7960865497589111,0.2185502052307129,0.2083803564310073,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8356893658638,0.254366010427475,0.178841233253479,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.780659019947052,0.2062510401010513,0.1968121826648712,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.6897311806678772,0.1406593173742294,0.6408984065055847,285.0228271484375,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3250427246094,285.02001953125,1.0,0.3626048564910888,1.0,1.0,0.0,1.0,-1.8519538640975952,1.8519511222839355,2.762518533927505e-06,1.4217259883880615,0.9586210250854492,0.9586210250854492,0.0,68.59880065917969,73.0,43429.25390625,0.0,578.6239013671875,1.0,281.2423400878906,284.0515441894531,296.1089172363281,298.9079895019531,293.1499938964844,293.1499938964844,280.95001220703125,32988.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120457530021667,1.0,0.0,0.0,3.697797536849976,3.697821617126465,9.123880317929434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.02490234375,0.0,1564.1717529296875,1895.4371337890625,0.0,2582.04541015625,0.9138919115066528,1.0,0.0,3.0,1.0,0.0
18085320,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9346551895141602,0.3534840047359466,0.3180183172225952,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7960865497589111,0.2185502052307129,0.2083803564310073,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8356893658638,0.254366010427475,0.178841233253479,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.780659019947052,0.2062510401010513,0.1968121826648712,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.6897311806678772,0.1406593173742294,0.6408984065055847,285.0228271484375,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3250427246094,285.02001953125,1.0,0.3626048564910888,1.0,1.0,0.0,1.0,-1.8519538640975952,1.8519511222839355,2.762518533927505e-06,1.4217259883880615,0.9586210250854492,0.9586210250854492,0.0,68.59880065917969,73.0,43429.25390625,0.0,578.6239013671875,1.0,281.2423400878906,284.0515441894531,296.1089172363281,298.9079895019531,293.1499938964844,293.1499938964844,280.95001220703125,32988.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120457530021667,1.0,0.0,0.0,3.697797536849976,3.697821617126465,9.123880317929434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.02490234375,0.0,1564.1717529296875,1895.4371337890625,0.0,2582.04541015625,0.9138919115066528,1.0,0.0,3.0,1.0,0.0
18085380,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.930873453617096,0.3560917377471924,0.3205941617488861,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7915626168251038,0.2187331318855285,0.2087778598070144,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8312801718711853,0.2544622123241424,0.1791164577007293,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7761120200157166,0.2063018679618835,0.1970755755901336,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6841394305229187,0.139883667230606,0.6381247639656067,284.8740234375,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.31805419921875,284.8822021484375,1.0,0.3637311160564422,1.0,1.0,0.0,1.0,-1.8528434038162231,1.852840662002564,2.759916242212057e-06,1.4185937643051147,0.8332313299179077,0.8332313299179077,0.0,70.23178100585938,61.0,43797.23828125,0.0,584.4007568359375,1.0,280.95721435546875,283.91241455078125,296.1609802246094,299.0484619140625,293.1499938964844,293.1499938964844,281.25,40979.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219476938247681,1.0,0.0,0.0,3.5342061519622803,3.5342299938201904,8.33445199077687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.3017578125,0.0,1444.190185546875,1895.4371337890625,0.0,2673.622802734375,0.8834158778190613,1.0,0.0,3.0,1.0,0.0
18085440,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.930873453617096,0.3560917377471924,0.3205941617488861,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7915626168251038,0.2187331318855285,0.2087778598070144,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8312801718711853,0.2544622123241424,0.1791164577007293,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7761120200157166,0.2063018679618835,0.1970755755901336,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6841394305229187,0.139883667230606,0.6381247639656067,284.8740234375,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.31805419921875,284.8822021484375,1.0,0.3637311160564422,1.0,1.0,0.0,1.0,-1.8528434038162231,1.852840662002564,2.759916242212057e-06,1.4185937643051147,0.8332313299179077,0.8332313299179077,0.0,70.23178100585938,61.0,43797.23828125,0.0,584.4007568359375,1.0,280.95721435546875,283.91241455078125,296.1609802246094,299.0484619140625,293.1499938964844,293.1499938964844,281.25,40979.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219476938247681,1.0,0.0,0.0,3.5342061519622803,3.5342299938201904,8.33445199077687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.3017578125,0.0,1444.190185546875,1895.4371337890625,0.0,2673.622802734375,0.8834158778190613,1.0,0.0,3.0,1.0,0.0
18085500,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9361028671264648,0.3579327166080475,0.3218958675861358,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.794479250907898,0.2189811021089553,0.2088454365730285,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8340165615081787,0.2547258138656616,0.1791455149650573,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7788631916046143,0.206475481390953,0.1970796734094619,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6859821677207947,0.1396199166774749,0.6363154053688049,285.02593994140625,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3179931640625,285.0387878417969,1.0,0.3625653386116028,1.0,1.0,0.0,1.0,-1.8523515462875368,1.852348804473877,2.7562393825064646e-06,1.4165546894073486,0.9323557615280152,0.9323557615280152,0.0,69.19347381591797,61.0,43213.375,0.0,580.77880859375,1.0,281.19921875,284.0738220214844,296.08837890625,298.83367919921875,293.1499938964844,293.1499938964844,281.25,34521.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139936327934265,1.0,0.0,0.0,3.5805492401123047,3.580572366714477,8.554459896004118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.02001953125,0.0,1446.40966796875,1895.4371337890625,0.0,2600.017822265625,0.8913652896881104,1.0,0.0,3.0,1.0,0.0
18085560,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.946521520614624,0.3600444495677948,0.3236412107944488,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8012831807136536,0.2193885445594787,0.2090951204299926,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.840538740158081,0.2551791667938232,0.1793581992387771,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.7854201793670654,0.2068021893501281,0.1972548067569732,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.6913296580314636,0.1394983381032943,0.6351253390312195,285.03717041015625,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3204345703125,285.03350830078125,1.0,0.360603779554367,1.0,1.0,0.0,1.0,-1.853781700134277,1.8537789583206177,2.7587914246396394e-06,1.4164772033691406,0.9700990915298462,0.9700990915298462,0.0,67.0399169921875,49.0,43384.5546875,0.0,574.9918823242188,1.0,281.2423095703125,284.0568542480469,296.0942687988281,298.8856811523437,293.1499938964844,293.1499938964844,280.95001220703125,32204.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106919527053833,1.0,0.0,0.0,3.688232421875,3.688256025314331,9.0767383653656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.13525390625,0.0,1547.42333984375,1895.4371337890625,0.0,2569.566650390625,0.9111411571502686,1.0,0.0,3.0,1.0,0.0
18085620,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9733850359916688,0.3629349172115326,0.3263326287269592,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8207295536994934,0.2196482270956039,0.209266260266304,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8604941964149475,0.2553103566169739,0.1794383078813552,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8051972985267639,0.2069326043128967,0.1972952336072921,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7080060839653015,0.1389323770999908,0.6319447755813599,284.8714599609375,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3158264160156,284.8789367675781,1.0,0.3546660244464874,1.0,1.0,0.0,1.0,-1.853548884391785,1.853546142578125,2.757729816948995e-06,1.4160128831863403,0.8378686904907227,0.8378686904907227,0.0,61.0478515625,37.0,43798.38671875,0.0,555.9166259765625,1.0,280.9571838378906,283.89996337890625,296.1532287597656,299.0404357910156,293.1499938964844,293.1499938964844,281.25,40498.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215366005897522,1.0,0.0,0.0,3.549424409866333,3.5494484901428223,8.406383358305902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.5986328125,0.0,1456.855712890625,1895.4371337890625,0.0,2669.81103515625,0.8861863017082214,1.0,0.0,3.0,1.0,0.0
18085680,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9733850359916688,0.3629349172115326,0.3263326287269592,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8207295536994934,0.2196482270956039,0.209266260266304,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8604941964149475,0.2553103566169739,0.1794383078813552,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8051972985267639,0.2069326043128967,0.1972952336072921,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7080060839653015,0.1389323770999908,0.6319447755813599,284.8714599609375,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3158264160156,284.8789367675781,1.0,0.3546660244464874,1.0,1.0,0.0,1.0,-1.853548884391785,1.853546142578125,2.757729816948995e-06,1.4160128831863403,0.8378686904907227,0.8378686904907227,0.0,61.0478515625,37.0,43798.38671875,0.0,555.9166259765625,1.0,280.9571838378906,283.89996337890625,296.1532287597656,299.0404357910156,293.1499938964844,293.1499938964844,281.25,40498.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215366005897522,1.0,0.0,0.0,3.549424409866333,3.5494484901428223,8.406383358305902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.5986328125,0.0,1456.855712890625,1895.4371337890625,0.0,2669.81103515625,0.8861863017082214,1.0,0.0,3.0,1.0,0.0
18085740,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.3671895265579223,0.3243987560272217,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8482829928398132,0.2203565835952758,0.2094787657260894,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8915758728981018,0.256039023399353,0.1795724630355835,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8324959874153137,0.2074842900037765,0.1973695755004882,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7309290170669556,0.1386739909648895,0.6288464665412903,285.0344543457031,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3189697265625,285.0290222167969,1.0,0.3465471565723419,1.0,1.0,0.0,1.0,-1.8470635414123533,1.8470607995986936,2.7422320272307843e-06,1.413447022438049,0.9729630351066588,0.9729630351066588,0.0,53.74037551879883,25.0,43276.53125,0.0,528.7297973632812,1.0,281.24249267578125,284.0442199707031,296.0861511230469,298.8755798339844,293.1499938964844,293.1499938964844,280.95001220703125,32196.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105446100234985,1.0,0.0,0.0,3.699076414108277,3.6991002559661865,9.130192211159738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.65283203125,0.0,1559.61279296875,1895.4371337890625,0.0,2568.209716796875,0.9135009050369264,1.0,0.0,3.0,1.0,0.0
18085800,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.3671895265579223,0.3243987560272217,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8482829928398132,0.2203565835952758,0.2094787657260894,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8915758728981018,0.256039023399353,0.1795724630355835,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8324959874153137,0.2074842900037765,0.1973695755004882,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7309290170669556,0.1386739909648895,0.6288464665412903,285.0344543457031,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3189697265625,285.0290222167969,1.0,0.3465471565723419,1.0,1.0,0.0,1.0,-1.8470635414123533,1.8470607995986936,2.7422320272307843e-06,1.413447022438049,0.9729630351066588,0.9729630351066588,0.0,53.74037551879883,25.0,43276.53125,0.0,528.7297973632812,1.0,281.24249267578125,284.0442199707031,296.0861511230469,298.8755798339844,293.1499938964844,293.1499938964844,280.95001220703125,32196.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105446100234985,1.0,0.0,0.0,3.699076414108277,3.6991002559661865,9.130192211159738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.65283203125,0.0,1559.61279296875,1895.4371337890625,0.0,2568.209716796875,0.9135009050369264,1.0,0.0,3.0,1.0,0.0
18085860,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.9990000128746032,0.3755760192871094,0.2954102158546448,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8751307129859924,0.2205491364002227,0.2096417695283889,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.9222849607467652,0.2560465931892395,0.1796105206012725,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.857749879360199,0.207545518875122,0.1973998248577118,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.751670777797699,0.1381870508193969,0.6261179447174072,284.84539794921875,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3419494628906,284.8524169921875,1.0,0.3354769051074981,1.0,1.0,0.0,1.0,-1.8102329969406128,1.810230255126953,2.640413867993629e-06,1.3876982927322388,0.8119657635688782,0.8119657635688782,0.0,47.65837478637695,28.0,42867.97265625,0.0,485.2384033203125,1.0,280.9577941894531,283.8825378417969,296.13507080078125,298.9828491210937,293.1499938964844,293.1499938964844,281.25,42543.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195053935050964,1.0,0.0,0.0,3.494199275970459,3.494223117828369,8.146830055011378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.02197265625,0.0,1413.509033203125,1895.4371337890625,0.0,2650.98779296875,0.8752885460853577,1.0,0.0,3.0,1.0,0.0
18085920,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.9990000128746032,0.3755760192871094,0.2954102158546448,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8751307129859924,0.2205491364002227,0.2096417695283889,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.9222849607467652,0.2560465931892395,0.1796105206012725,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.857749879360199,0.207545518875122,0.1973998248577118,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.751670777797699,0.1381870508193969,0.6261179447174072,284.84539794921875,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3419494628906,284.8524169921875,1.0,0.3354769051074981,1.0,1.0,0.0,1.0,-1.8102329969406128,1.810230255126953,2.640413867993629e-06,1.3876982927322388,0.8119657635688782,0.8119657635688782,0.0,47.65837478637695,28.0,42867.97265625,0.0,485.2384033203125,1.0,280.9577941894531,283.8825378417969,296.13507080078125,298.9828491210937,293.1499938964844,293.1499938964844,281.25,42543.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195053935050964,1.0,0.0,0.0,3.494199275970459,3.494223117828369,8.146830055011378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.02197265625,0.0,1413.509033203125,1895.4371337890625,0.0,2650.98779296875,0.8752885460853577,1.0,0.0,3.0,1.0,0.0
18085980,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.388671725988388,0.2737559974193573,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8986417651176453,0.2212129086256027,0.209941104054451,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9499460458755492,0.2566825747489929,0.1797742843627929,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8801166415214539,0.2080436944961547,0.1975545734167099,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7701794505119324,0.1382126361131668,0.6246962547302246,284.9969482421875,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3934326171875,284.9918518066406,1.0,0.3280079662799835,1.0,1.0,0.0,1.0,-1.783252239227295,1.7832497358322144,2.5676440600364003e-06,1.3691197633743286,0.9187705516815186,0.9187705516815186,0.0,43.46992874145508,31.0,41897.33203125,0.0,455.4180908203125,1.0,281.2417907714844,284.02703857421875,296.0592346191406,298.7702941894531,293.1499938964844,293.1499938964844,280.95001220703125,33436.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035911917686462,1.0,0.0,0.0,3.59944224357605,3.5994653701782227,8.644975082461315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.5478515625,0.0,1458.7266845703125,1895.4371337890625,0.0,2504.30419921875,0.8918046355247498,1.0,0.0,3.0,1.0,0.0
18086040,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.388671725988388,0.2737559974193573,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8986417651176453,0.2212129086256027,0.209941104054451,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9499460458755492,0.2566825747489929,0.1797742843627929,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8801166415214539,0.2080436944961547,0.1975545734167099,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7701794505119324,0.1382126361131668,0.6246962547302246,284.9969482421875,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3934326171875,284.9918518066406,1.0,0.3280079662799835,1.0,1.0,0.0,1.0,-1.783252239227295,1.7832497358322144,2.5676440600364003e-06,1.3691197633743286,0.9187705516815186,0.9187705516815186,0.0,43.46992874145508,31.0,41897.33203125,0.0,455.4180908203125,1.0,281.2417907714844,284.02703857421875,296.0592346191406,298.7702941894531,293.1499938964844,293.1499938964844,280.95001220703125,33436.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035911917686462,1.0,0.0,0.0,3.59944224357605,3.5994653701782227,8.644975082461315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.5478515625,0.0,1458.7266845703125,1895.4371337890625,0.0,2504.30419921875,0.8918046355247498,1.0,0.0,3.0,1.0,0.0
18086100,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9990000128746032,0.3950577974319458,0.2655155658721924,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.908718466758728,0.2214384973049163,0.2102099657058715,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9607357382774352,0.2568275332450866,0.1799497157335281,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8896377682685852,0.2081896960735321,0.1977435797452926,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.7782184481620789,0.1382378488779068,0.6247988343238831,284.8492431640625,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4180603027344,284.8338623046875,1.0,0.32533860206604,1.0,1.0,0.0,1.0,-1.7742406129837036,1.7742379903793335,2.543629989304464e-06,1.3629299402236938,0.8148533701896667,0.8148533701896667,0.0,41.977787017822266,31.0,42302.84765625,0.0,445.3609313964844,1.0,280.9990234375,283.86163330078125,296.1298217773437,298.9666748046875,293.1499938964844,293.1499938964844,280.95001220703125,38827.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087474703788757,1.0,0.0,0.0,3.543041706085205,3.543065309524536,8.376176765523269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.6982421875,0.0,1437.9345703125,1895.4371337890625,0.0,2551.663818359375,0.8803536295890808,1.0,0.0,3.0,1.0,0.0
18086160,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.4010493755340576,0.2594145238399505,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9166957139968872,0.2215430289506912,0.2102946937084198,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9681814908981324,0.2568132579326629,0.1799335926771164,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8966724872589111,0.208216980099678,0.1977563798427581,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7841780185699463,0.138190284371376,0.6244755983352661,284.8730773925781,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4396667480469,284.88409423828125,1.0,0.3232510983943939,1.0,1.0,0.0,1.0,-1.7666230201721191,1.7666205167770386,2.5231531708413968e-06,1.3574769496917725,0.795312762260437,0.795312762260437,0.0,40.8885612487793,49.0,41703.984375,0.0,437.4517517089844,1.0,280.9588317871094,283.9351806640625,296.11871337890625,298.879150390625,293.1499938964844,293.1499938964844,281.25,42699.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089066743850708,1.0,0.0,0.0,3.340301752090454,3.3403241634368896,7.445000278494263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.57080078125,0.0,1261.01025390625,1895.4371337890625,0.0,2553.12841796875,0.8431787490844727,1.0,0.0,3.0,1.0,0.0
18086220,297.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.411486953496933,0.2660806477069855,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9092332124710084,0.222406655550003,0.2109805792570114,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9608151912689208,0.2576253116130829,0.1803737133741378,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8897969722747803,0.2088810503482818,0.1982657313346862,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.778008759021759,0.1385183036327362,0.6256260871887207,285.0299377441406,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.47235107421875,285.0277404785156,1.0,0.3267614245414734,1.0,1.0,0.0,1.0,-1.777948021888733,1.7779453992843628,2.554274260546663e-06,1.3660794496536257,0.9250547289848328,0.9250547289848328,0.0,42.15620040893555,67.0,41628.76953125,0.0,448.1753234863281,1.0,281.23992919921875,284.0653076171875,296.0722045898437,298.74444580078125,293.1499938964844,293.1499938964844,280.95001220703125,31988.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947633862495422,1.0,0.0,0.0,3.523531436920166,3.5235536098480225,8.284181376438937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.0087890625,0.0,1367.989501953125,1895.4371337890625,0.0,2423.64794921875,0.8739181756973267,1.0,0.0,3.0,1.0,0.0
18086280,297.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.411486953496933,0.2660806477069855,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9092332124710084,0.222406655550003,0.2109805792570114,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9608151912689208,0.2576253116130829,0.1803737133741378,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8897969722747803,0.2088810503482818,0.1982657313346862,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.778008759021759,0.1385183036327362,0.6256260871887207,285.0299377441406,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.47235107421875,285.0277404785156,1.0,0.3267614245414734,1.0,1.0,0.0,1.0,-1.777948021888733,1.7779453992843628,2.554274260546663e-06,1.3660794496536257,0.9250547289848328,0.9250547289848328,0.0,42.15620040893555,67.0,41628.76953125,0.0,448.1753234863281,1.0,281.23992919921875,284.0653076171875,296.0722045898437,298.74444580078125,293.1499938964844,293.1499938964844,280.95001220703125,31988.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947633862495422,1.0,0.0,0.0,3.523531436920166,3.5235536098480225,8.284181376438937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.0087890625,0.0,1367.989501953125,1895.4371337890625,0.0,2423.64794921875,0.8739181756973267,1.0,0.0,3.0,1.0,0.0
18086340,297.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.4155722558498382,0.291364312171936,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8821923136711121,0.2228563725948333,0.2117204815149307,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9296135902404784,0.2578261494636535,0.1807880848646164,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8637104630470276,0.2091464102268219,0.1988261342048645,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7552546262741089,0.1384097188711166,0.6266937255859375,284.9097900390625,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4627685546875,284.91900634765625,1.0,0.3366415202617645,1.0,1.0,0.0,1.0,-1.8116369247436523,1.8116343021392824,2.6479506232135464e-06,1.3914731740951538,0.8323676586151123,0.8323676586151123,0.0,47.0650520324707,85.0,42712.15234375,0.0,484.3248596191406,1.0,280.9591979980469,283.9437255859375,296.1595153808594,298.9569396972656,293.1499938964844,293.1499938964844,281.25,39004.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065263628959656,1.0,0.0,0.0,3.414409637451172,3.4144320487976074,7.779014481457125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.34912109375,0.0,1307.5443115234375,1895.4371337890625,0.0,2531.241943359375,0.855857253074646,1.0,0.0,3.0,1.0,0.0
18086400,297.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.4155722558498382,0.291364312171936,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8821923136711121,0.2228563725948333,0.2117204815149307,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9296135902404784,0.2578261494636535,0.1807880848646164,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8637104630470276,0.2091464102268219,0.1988261342048645,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7552546262741089,0.1384097188711166,0.6266937255859375,284.9097900390625,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4627685546875,284.91900634765625,1.0,0.3366415202617645,1.0,1.0,0.0,1.0,-1.8116369247436523,1.8116343021392824,2.6479506232135464e-06,1.3914731740951538,0.8323676586151123,0.8323676586151123,0.0,47.0650520324707,85.0,42712.15234375,0.0,484.3248596191406,1.0,280.9591979980469,283.9437255859375,296.1595153808594,298.9569396972656,293.1499938964844,293.1499938964844,281.25,39004.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065263628959656,1.0,0.0,0.0,3.414409637451172,3.4144320487976074,7.779014481457125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.34912109375,0.0,1307.5443115234375,1895.4371337890625,0.0,2531.241943359375,0.855857253074646,1.0,0.0,3.0,1.0,0.0
18086460,297.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.9990000128746032,0.4153338074684143,0.3286697566509247,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.8490544557571411,0.2240565419197082,0.2128384858369827,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.8908336162567139,0.2589004039764404,0.1814956665039062,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8322097063064575,0.2101261615753173,0.1997473984956741,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.7276864647865295,0.1385859847068786,0.6280011534690857,285.0914611816406,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.42333984375,285.09033203125,1.0,0.3513593971729278,1.0,1.0,0.0,1.0,-1.861289381980896,1.8612865209579468,2.7899222914129496e-06,1.429072618484497,1.0,1.0,0.0,55.035247802734375,103.0,43403.43359375,0.0,542.2529296875,1.0,281.2417907714844,284.0881042480469,296.12408447265625,298.8900451660156,293.1499938964844,293.1499938964844,280.95001220703125,30186.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008599877357483,1.0,0.0,0.0,3.647093534469605,3.647116661071777,8.875383628037525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.525390625,0.0,1486.4739990234375,1895.4371337890625,0.0,2479.290283203125,0.900614857673645,1.0,0.0,3.0,1.0,0.0
18086520,297.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.9990000128746032,0.4153338074684143,0.3286697566509247,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.8490544557571411,0.2240565419197082,0.2128384858369827,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.8908336162567139,0.2589004039764404,0.1814956665039062,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8322097063064575,0.2101261615753173,0.1997473984956741,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.7276864647865295,0.1385859847068786,0.6280011534690857,285.0914611816406,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.42333984375,285.09033203125,1.0,0.3513593971729278,1.0,1.0,0.0,1.0,-1.861289381980896,1.8612865209579468,2.7899222914129496e-06,1.429072618484497,1.0,1.0,0.0,55.035247802734375,103.0,43403.43359375,0.0,542.2529296875,1.0,281.2417907714844,284.0881042480469,296.12408447265625,298.8900451660156,293.1499938964844,293.1499938964844,280.95001220703125,30186.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008599877357483,1.0,0.0,0.0,3.647093534469605,3.647116661071777,8.875383628037525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.525390625,0.0,1486.4739990234375,1895.4371337890625,0.0,2479.290283203125,0.900614857673645,1.0,0.0,3.0,1.0,0.0
18086580,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9974381327629088,0.4100613296031952,0.3706972599029541,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8167240023612976,0.2252402156591415,0.2144365012645721,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8539982438087463,0.2597226202487945,0.1824800074100494,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7995386123657227,0.2111134231090545,0.2011509984731674,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.6975991129875183,0.1386849582195282,0.6306942105293274,284.92828369140625,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.35919189453125,284.93280029296875,1.0,0.3695751428604126,1.0,1.0,0.0,1.0,-1.920257568359375,1.920254588127136,2.965050725833862e-06,1.474341630935669,0.9185271859169006,0.9185271859169006,0.0,66.02751922607422,106.0,45410.75,0.0,619.6883544921875,1.0,280.9567565917969,283.8948669433594,296.21343994140625,299.1694641113281,293.1499938964844,293.1499938964844,280.6499938964844,35356.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820594072341919,1.0,0.0,0.0,3.691800832748413,3.6918251514434814,9.09431093987223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.775390625,0.0,1575.2994384765625,1895.4371337890625,0.0,2661.07373046875,0.9140169024467468,1.0,0.0,3.0,1.0,0.0
18086640,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9974381327629088,0.4100613296031952,0.3706972599029541,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8167240023612976,0.2252402156591415,0.2144365012645721,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8539982438087463,0.2597226202487945,0.1824800074100494,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7995386123657227,0.2111134231090545,0.2011509984731674,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.6975991129875183,0.1386849582195282,0.6306942105293274,284.92828369140625,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.35919189453125,284.93280029296875,1.0,0.3695751428604126,1.0,1.0,0.0,1.0,-1.920257568359375,1.920254588127136,2.965050725833862e-06,1.474341630935669,0.9185271859169006,0.9185271859169006,0.0,66.02751922607422,106.0,45410.75,0.0,619.6883544921875,1.0,280.9567565917969,283.8948669433594,296.21343994140625,299.1694641113281,293.1499938964844,293.1499938964844,280.6499938964844,35356.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820594072341919,1.0,0.0,0.0,3.691800832748413,3.6918251514434814,9.09431093987223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.775390625,0.0,1575.2994384765625,1895.4371337890625,0.0,2661.07373046875,0.9140169024467468,1.0,0.0,3.0,1.0,0.0
