time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086700,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.9726043343544006,0.4080696702003479,0.3684468567371368,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.7950649261474609,0.2256980836391449,0.2152203917503357,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.8321585655212402,0.259938508272171,0.1829039752483368,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.777797520160675,0.2114786207675933,0.2018459588289261,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.6775258779525757,0.1385837346315384,0.6318987011909485,284.8115234375,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.33135986328125,284.8016052246094,1.0,0.3762967884540558,1.0,1.0,0.0,1.0,-1.9208407402038568,1.9208377599716189,2.96699136015377e-06,1.4749144315719604,0.8186451196670532,0.8186451196670532,0.0,73.65315246582031,106.0,46073.9375,0.0,645.2080078125,1.0,280.7001342773437,283.7479858398437,296.24127197265625,299.3302001953125,293.1499938964844,293.1499938964844,280.6499938964844,40153.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320088982582092,1.0,0.0,0.0,3.619271993637085,3.619296312332153,8.74048907917313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.30517578125,0.0,1530.0662841796875,1895.4371337890625,0.0,2767.154541015625,0.8981390595436096,1.0,0.0,3.0,1.0,0.0
18086760,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9525740146636964,0.4081000089645386,0.367800623178482,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7799494862556458,0.2261757105588913,0.2158708721399307,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8173894882202148,0.2601664364337921,0.1832042634487152,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7632256746292114,0.2118612378835678,0.2024102061986923,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.6638853549957275,0.1385227143764495,0.6325793266296387,284.8634948730469,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.31890869140625,284.8749694824219,1.0,0.3820676803588867,1.0,1.0,0.0,1.0,-1.9226984977722168,1.922695517539978,2.9724405976594426e-06,1.476221203804016,0.8109829425811768,0.8109829425811768,0.0,79.86475372314453,94.0,45671.5234375,0.0,666.953857421875,1.0,280.6585998535156,283.8362121582031,296.1987609863281,299.211181640625,293.1499938964844,293.1499938964844,280.95001220703125,42622.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353891372680664,1.0,0.0,0.0,3.426642894744873,3.426666021347046,7.834855182409228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.91162109375,0.0,1345.0977783203125,1895.4371337890625,0.0,2798.66796875,0.8623077869415283,1.0,0.0,3.0,1.0,0.0
18086820,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9433119297027588,0.4119832813739776,0.3705094158649444,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7731034159660339,0.2280289381742477,0.2175281345844268,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8099827170372009,0.2617183029651642,0.1841857433319091,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.756598949432373,0.213473305106163,0.2038535177707672,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.6572007536888123,0.139188140630722,0.6351923942565918,285.0245361328125,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3232116699219,285.0218200683594,1.0,0.3865914642810821,1.0,1.0,0.0,1.0,-1.9339851140975952,1.933982014656067,3.00642227557546e-06,1.4846864938735962,0.9397569894790648,0.9397569894790648,0.0,83.98423767089844,82.0,45587.16015625,0.0,689.2494506835938,1.0,280.9413757324219,283.9717712402344,296.12664794921875,299.0474548339844,293.1499938964844,293.1499938964844,280.6499938964844,32321.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252383470535278,1.0,0.0,0.0,3.5984206199646,3.5984435081481934,8.640067790111061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.68896484375,0.0,1449.40673828125,1895.4371337890625,0.0,2704.165283203125,0.8909561038017273,1.0,0.0,3.0,1.0,0.0
18086880,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9433119297027588,0.4119832813739776,0.3705094158649444,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7731034159660339,0.2280289381742477,0.2175281345844268,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8099827170372009,0.2617183029651642,0.1841857433319091,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.756598949432373,0.213473305106163,0.2038535177707672,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.6572007536888123,0.139188140630722,0.6351923942565918,285.0245361328125,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3232116699219,285.0218200683594,1.0,0.3865914642810821,1.0,1.0,0.0,1.0,-1.9339851140975952,1.933982014656067,3.00642227557546e-06,1.4846864938735962,0.9397569894790648,0.9397569894790648,0.0,83.98423767089844,82.0,45587.16015625,0.0,689.2494506835938,1.0,280.9413757324219,283.9717712402344,296.12664794921875,299.0474548339844,293.1499938964844,293.1499938964844,280.6499938964844,32321.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252383470535278,1.0,0.0,0.0,3.5984206199646,3.5984435081481934,8.640067790111061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.68896484375,0.0,1449.40673828125,1895.4371337890625,0.0,2704.165283203125,0.8909561038017273,1.0,0.0,3.0,1.0,0.0
18086940,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9525131583213806,0.4154610335826874,0.3737563490867615,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7796069383621216,0.2296976298093795,0.2191222906112671,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8157829642295837,0.2628777921199798,0.1850519180297851,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7626165151596069,0.2149147987365722,0.205228567123413,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6622920632362366,0.1399827748537063,0.6384785175323486,284.8948059082031,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3265991210937,284.9026184082031,1.0,0.3863124251365661,1.0,1.0,0.0,1.0,-1.946438908576965,1.9464359283447263,3.044222466996871e-06,1.4940617084503174,0.8333593010902405,0.8333593010902405,0.0,82.25740814208984,70.0,46277.359375,0.0,693.3406982421875,1.0,280.6579284667969,283.84503173828125,296.1927795410156,299.2215881347656,293.1499938964844,293.1499938964844,280.95001220703125,39755.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83628249168396,1.0,0.0,0.0,3.46448826789856,3.4645111560821533,8.008874488041329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.33349609375,0.0,1363.0760498046875,1895.4371337890625,0.0,2807.003173828125,0.867394745349884,1.0,0.0,3.0,1.0,0.0
18087000,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9525131583213806,0.4154610335826874,0.3737563490867615,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7796069383621216,0.2296976298093795,0.2191222906112671,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8157829642295837,0.2628777921199798,0.1850519180297851,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7626165151596069,0.2149147987365722,0.205228567123413,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6622920632362366,0.1399827748537063,0.6384785175323486,284.8948059082031,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3265991210937,284.9026184082031,1.0,0.3863124251365661,1.0,1.0,0.0,1.0,-1.946438908576965,1.9464359283447263,3.044222466996871e-06,1.4940617084503174,0.8333593010902405,0.8333593010902405,0.0,82.25740814208984,70.0,46277.359375,0.0,693.3406982421875,1.0,280.6579284667969,283.84503173828125,296.1927795410156,299.2215881347656,293.1499938964844,293.1499938964844,280.95001220703125,39755.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83628249168396,1.0,0.0,0.0,3.46448826789856,3.4645111560821533,8.008874488041329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.33349609375,0.0,1363.0760498046875,1895.4371337890625,0.0,2807.003173828125,0.867394745349884,1.0,0.0,3.0,1.0,0.0
18087060,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.973949134349823,0.4204554855823517,0.3775904774665832,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.796636164188385,0.2320231795310974,0.2208674252033233,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8313370943069458,0.2648059427738189,0.1860350668430328,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7787938714027405,0.216967836022377,0.2067305743694305,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.6767063736915588,0.1413270980119705,0.6425606608390808,285.046630859375,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3401184082031,285.0432434082031,1.0,0.382931649684906,1.0,1.0,0.0,1.0,-1.9610201120376587,1.96101713180542,3.0883543331583496e-06,1.5047205686569214,0.9719907641410828,0.9719907641410828,0.0,76.62319946289062,58.0,46265.46875,0.0,686.1093139648438,1.0,280.9419860839844,283.974365234375,296.14678955078125,299.10357666015625,293.1499938964844,293.1499938964844,280.6499938964844,31492.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278022408485413,1.0,0.0,0.0,3.65079927444458,3.650822639465332,8.893428571354889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.59130859375,0.0,1500.3271484375,1895.4371337890625,0.0,2727.996337890625,0.9021315574645996,1.0,0.0,3.0,1.0,0.0
18087120,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.973949134349823,0.4204554855823517,0.3775904774665832,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.796636164188385,0.2320231795310974,0.2208674252033233,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8313370943069458,0.2648059427738189,0.1860350668430328,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7787938714027405,0.216967836022377,0.2067305743694305,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.6767063736915588,0.1413270980119705,0.6425606608390808,285.046630859375,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3401184082031,285.0432434082031,1.0,0.382931649684906,1.0,1.0,0.0,1.0,-1.9610201120376587,1.96101713180542,3.0883543331583496e-06,1.5047205686569214,0.9719907641410828,0.9719907641410828,0.0,76.62319946289062,58.0,46265.46875,0.0,686.1093139648438,1.0,280.9419860839844,283.974365234375,296.14678955078125,299.10357666015625,293.1499938964844,293.1499938964844,280.6499938964844,31492.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278022408485413,1.0,0.0,0.0,3.65079927444458,3.650822639465332,8.893428571354889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.59130859375,0.0,1500.3271484375,1895.4371337890625,0.0,2727.996337890625,0.9021315574645996,1.0,0.0,3.0,1.0,0.0
18087180,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.4242809116840362,0.3805873394012451,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8216722011566162,0.2340663373470306,0.2226080298423767,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8556607365608215,0.266237199306488,0.186941459774971,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8040330410003662,0.2187520712614059,0.20822174847126,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6994726657867432,0.1426136940717697,0.6471408605575562,284.8892822265625,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3459777832031,284.8957214355469,1.0,0.3776057958602905,1.0,1.0,0.0,1.0,-1.9752185344696045,1.9752153158187864,3.1313622912421124e-06,1.5148911476135254,0.8541710376739502,0.8541710376739502,0.0,68.86083221435547,46.0,47136.296875,0.0,671.2342529296875,1.0,280.6573181152344,283.8152160644531,296.2173767089844,299.29888916015625,293.1499938964844,293.1499938964844,280.95001220703125,38931.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407158851623535,1.0,0.0,0.0,3.561948776245117,3.561972379684448,8.4658120158565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.74853515625,0.0,1458.798828125,1895.4371337890625,0.0,2848.404296875,0.8878663778305054,1.0,0.0,3.0,1.0,0.0
18087240,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.4242809116840362,0.3805873394012451,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8216722011566162,0.2340663373470306,0.2226080298423767,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8556607365608215,0.266237199306488,0.186941459774971,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8040330410003662,0.2187520712614059,0.20822174847126,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6994726657867432,0.1426136940717697,0.6471408605575562,284.8892822265625,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3459777832031,284.8957214355469,1.0,0.3776057958602905,1.0,1.0,0.0,1.0,-1.9752185344696045,1.9752153158187864,3.1313622912421124e-06,1.5148911476135254,0.8541710376739502,0.8541710376739502,0.0,68.86083221435547,46.0,47136.296875,0.0,671.2342529296875,1.0,280.6573181152344,283.8152160644531,296.2173767089844,299.29888916015625,293.1499938964844,293.1499938964844,280.95001220703125,38931.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407158851623535,1.0,0.0,0.0,3.561948776245117,3.561972379684448,8.4658120158565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.74853515625,0.0,1458.798828125,1895.4371337890625,0.0,2848.404296875,0.8878663778305054,1.0,0.0,3.0,1.0,0.0
18087300,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.4277074038982391,0.3686761856079101,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8315497636795044,0.23525932431221,0.2234904915094375,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8661186099052429,0.2671634554862976,0.1873802691698074,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8142527341842651,0.2197978049516677,0.2089759707450866,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.708962619304657,0.1433693766593933,0.6495813131332397,285.02752685546875,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.3561096191406,285.037109375,1.0,0.3738599419593811,1.0,1.0,0.0,1.0,-1.9685524702072144,1.968549370765686,3.110415264018229e-06,1.5096280574798584,0.9474462270736694,0.9474462270736694,0.0,65.81625366210938,46.0,46472.015625,0.0,655.0679321289062,1.0,280.90020751953125,283.96319580078125,296.1540832519531,299.0970153808594,293.1499938964844,293.1499938964844,280.95001220703125,33811.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345808386802673,1.0,0.0,0.0,3.615766286849976,3.615789413452149,8.723564519641513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.462890625,0.0,1479.1951904296875,1895.4371337890625,0.0,2791.12841796875,0.8982266187667847,1.0,0.0,3.0,1.0,0.0
18087360,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.4333284199237823,0.3552038967609405,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.842623770236969,0.236613243818283,0.2246044129133224,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8780665397644043,0.2682715356349945,0.1880307793617248,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8250385522842407,0.2209928184747696,0.2099441289901733,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7189284563064575,0.1442847847938537,0.652854859828949,285.0224609375,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.3796691894531,285.0174560546875,1.0,0.36942058801651,1.0,1.0,0.0,1.0,-1.9572665691375728,1.957263469696045,3.075732138313469e-06,1.5011320114135742,0.9718369841575624,0.9718369841575624,0.0,62.65341567993164,34.0,46456.46484375,0.0,636.5822143554688,1.0,280.9423217773437,283.93798828125,296.16192626953125,299.14666748046875,293.1499938964844,293.1499938964844,280.6499938964844,32360.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322277665138245,1.0,0.0,0.0,3.711555242538452,3.7115790843963614,9.191896310767332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.83056640625,0.0,1575.04736328125,1895.4371337890625,0.0,2769.193603515625,0.91641503572464,1.0,0.0,3.0,1.0,0.0
18087420,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9990000128746032,0.4473339319229126,0.3220140337944031,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8725754022598267,0.2388055026531219,0.2265511006116867,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9099863171577454,0.2697331011295318,0.1890066713094711,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8530834913253784,0.2228893637657165,0.2116080373525619,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.7434700131416321,0.1459816396236419,0.6593708992004395,284.8551940917969,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4425964355469,284.8629455566406,1.0,0.3589851260185241,1.0,1.0,0.0,1.0,-1.9307514429092407,1.930748462677002,2.994333271999494e-06,1.4806305170059204,0.8241779804229736,0.8241779804229736,0.0,55.34202194213867,37.0,46315.98046875,0.0,592.5422973632812,1.0,280.6571960449219,283.7933044433594,296.2133483886719,299.26416015625,293.1499938964844,293.1499938964844,280.95001220703125,41767.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410053253173828,1.0,0.0,0.0,3.521634101867676,3.521657705307007,8.275261507151299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.4072265625,0.0,1436.6221923828125,1895.4371337890625,0.0,2851.109375,0.8811333775520325,1.0,0.0,3.0,1.0,0.0
18087480,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9990000128746032,0.4473339319229126,0.3220140337944031,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8725754022598267,0.2388055026531219,0.2265511006116867,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9099863171577454,0.2697331011295318,0.1890066713094711,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8530834913253784,0.2228893637657165,0.2116080373525619,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.7434700131416321,0.1459816396236419,0.6593708992004395,284.8551940917969,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4425964355469,284.8629455566406,1.0,0.3589851260185241,1.0,1.0,0.0,1.0,-1.9307514429092407,1.930748462677002,2.994333271999494e-06,1.4806305170059204,0.8241779804229736,0.8241779804229736,0.0,55.34202194213867,37.0,46315.98046875,0.0,592.5422973632812,1.0,280.6571960449219,283.7933044433594,296.2133483886719,299.26416015625,293.1499938964844,293.1499938964844,280.95001220703125,41767.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410053253173828,1.0,0.0,0.0,3.521634101867676,3.521657705307007,8.275261507151299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.4072265625,0.0,1436.6221923828125,1895.4371337890625,0.0,2851.109375,0.8811333775520325,1.0,0.0,3.0,1.0,0.0
18087540,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.4651427567005157,0.2959202826023102,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9012295603752136,0.2416787296533584,0.2288455516099929,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9424157738685608,0.2719932496547699,0.190243050456047,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8801650404930115,0.2254051119089126,0.213583841919899,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7674385905265808,0.1483606696128845,0.6681324243545532,285.0075988769531,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.52911376953125,285.00396728515625,1.0,0.3526337146759033,1.0,1.0,0.0,1.0,-1.91653311252594,1.9165301322937007,2.950860562123125e-06,1.469401717185974,0.9386996030807496,0.9386996030807496,0.0,50.21217727661133,40.0,45641.08984375,0.0,565.4520263671875,1.0,280.9419860839844,283.9364013671875,296.15655517578125,299.0867919921875,293.1499938964844,293.1499938964844,280.6499938964844,33079.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273776173591614,1.0,0.0,0.0,3.646045684814453,3.646069049835205,8.870283068063145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.3837890625,0.0,1506.9454345703125,1895.4371337890625,0.0,2724.047607421875,0.9021540880203248,1.0,0.0,3.0,1.0,0.0
18087600,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.4651427567005157,0.2959202826023102,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9012295603752136,0.2416787296533584,0.2288455516099929,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9424157738685608,0.2719932496547699,0.190243050456047,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8801650404930115,0.2254051119089126,0.213583841919899,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7674385905265808,0.1483606696128845,0.6681324243545532,285.0075988769531,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.52911376953125,285.00396728515625,1.0,0.3526337146759033,1.0,1.0,0.0,1.0,-1.91653311252594,1.9165301322937007,2.950860562123125e-06,1.469401717185974,0.9386996030807496,0.9386996030807496,0.0,50.21217727661133,40.0,45641.08984375,0.0,565.4520263671875,1.0,280.9419860839844,283.9364013671875,296.15655517578125,299.0867919921875,293.1499938964844,293.1499938964844,280.6499938964844,33079.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273776173591614,1.0,0.0,0.0,3.646045684814453,3.646069049835205,8.870283068063145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.3837890625,0.0,1506.9454345703125,1895.4371337890625,0.0,2724.047607421875,0.9021540880203248,1.0,0.0,3.0,1.0,0.0
18087660,297.7683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.9990000128746032,0.4747239947319031,0.2844038307666778,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9164565205574036,0.2431802302598953,0.2303024530410766,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.957770824432373,0.2730564177036285,0.1910534501075744,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8940058350563049,0.2267075479030609,0.2148482352495193,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7801588773727417,0.1497277021408081,0.6741358637809753,284.85211181640625,284.95001220703125,296.8371887207031,293.2064819335937,296.83612060546875,297.575439453125,284.8445739746094,1.0,0.3504570126533508,1.0,1.0,0.0,1.0,-1.9141511917114256,1.914148211479187,2.943632352980785e-06,1.4675341844558716,0.8295926451683044,0.8295926451683044,0.0,48.17362594604492,40.0,46206.21484375,0.0,557.1077270507812,1.0,280.6889038085937,283.7687072753906,296.2330322265625,299.29718017578125,293.1499938964844,293.1499938964844,280.6499938964844,38851.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833998441696167,1.0,0.0,0.0,3.589298963546753,3.589322805404663,8.596319389653218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.05078125,0.0,1487.65576171875,1895.4371337890625,0.0,2785.697509765625,0.8909755945205688,1.0,0.0,3.0,1.0,0.0
18087720,297.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9990000128746032,0.4819326400756836,0.2772855758666992,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.927047312259674,0.2442862838506698,0.2312984019517898,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9669668078422546,0.273771196603775,0.1915248334407806,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9030516743659972,0.2276554703712463,0.2156986445188522,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7887060642242432,0.1507604271173477,0.678537130355835,284.88336181640625,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,297.6095886230469,284.89215087890625,1.0,0.3493079543113708,1.0,1.0,0.0,1.0,-1.9136699438095093,1.9136669635772705,2.942169203379308e-06,1.467154026031494,0.8233087062835693,0.8233087062835693,0.0,46.97706604003906,60.0,45909.078125,0.0,552.8677368164062,1.0,280.658203125,283.827392578125,296.2250366210937,299.2345886230469,293.1499938964844,293.1499938964844,280.95001220703125,41031.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348591923713684,1.0,0.0,0.0,3.455513000488281,3.455535888671875,7.967431656652479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.2734375,0.0,1363.005859375,1895.4371337890625,0.0,2793.724609375,0.8667204976081848,1.0,0.0,3.0,1.0,0.0
18087780,297.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.4967602491378784,0.2814599871635437,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9261776208877563,0.2475866973400116,0.2342157661914825,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9648375511169434,0.2763290107250213,0.1931349039077758,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9020443558692932,0.2305329889059066,0.2182361483573913,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7895098328590393,0.1536198854446411,0.6908008456230164,285.0533142089844,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.67138671875,285.0516357421875,1.0,0.3551784157752991,1.0,1.0,0.0,1.0,-1.9418644905090328,1.9418615102767944,3.0277456062322017e-06,1.4888380765914917,0.9713950753211976,0.9713950753211976,0.0,48.34965133666992,80.0,46133.4765625,0.0,577.6229248046875,1.0,280.94189453125,283.9716186523437,296.1892395019531,299.1281433105469,293.1499938964844,293.1499938964844,280.6499938964844,31493.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242157697677612,1.0,0.0,0.0,3.6419174671173096,3.6419405937194815,8.850208246258262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.619140625,0.0,1490.5494384765625,1895.4371337890625,0.0,2694.668701171875,0.9002277255058289,1.0,0.0,3.0,1.0,0.0
18087840,297.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.4967602491378784,0.2814599871635437,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9261776208877563,0.2475866973400116,0.2342157661914825,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9648375511169434,0.2763290107250213,0.1931349039077758,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9020443558692932,0.2305329889059066,0.2182361483573913,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7895098328590393,0.1536198854446411,0.6908008456230164,285.0533142089844,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.67138671875,285.0516357421875,1.0,0.3551784157752991,1.0,1.0,0.0,1.0,-1.9418644905090328,1.9418615102767944,3.0277456062322017e-06,1.4888380765914917,0.9713950753211976,0.9713950753211976,0.0,48.34965133666992,80.0,46133.4765625,0.0,577.6229248046875,1.0,280.94189453125,283.9716186523437,296.1892395019531,299.1281433105469,293.1499938964844,293.1499938964844,280.6499938964844,31493.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242157697677612,1.0,0.0,0.0,3.6419174671173096,3.6419405937194815,8.850208246258262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.619140625,0.0,1490.5494384765625,1895.4371337890625,0.0,2694.668701171875,0.9002277255058289,1.0,0.0,3.0,1.0,0.0
18087900,297.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9990000128746032,0.5017790794372559,0.2912524938583374,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9164758920669556,0.2491467893123626,0.2358613461256027,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9550062417984008,0.2774460315704345,0.1940749436616897,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8935269713401794,0.2318832874298095,0.219678983092308,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.7829118371009827,0.1549563407897949,0.6975313425064087,284.9183654785156,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,297.6839904785156,284.9054870605469,1.0,0.360869288444519,1.0,1.0,0.0,1.0,-1.9665364027023315,1.9665333032608032,3.1040872272569686e-06,1.5080305337905884,0.8971078991889954,0.8971078991889954,0.0,50.624732971191406,80.0,47466.0625,0.0,603.4199829101562,1.0,280.6971435546875,283.8001708984375,296.2728271484375,299.3911437988281,293.1499938964844,293.1499938964844,280.6499938964844,34452.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331788182258606,1.0,0.0,0.0,3.671384334564209,3.671408176422119,8.994001632345316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.0126953125,0.0,1545.4451904296875,1895.4371337890625,0.0,2778.056884765625,0.907178521156311,1.0,0.0,3.0,1.0,0.0
18087960,297.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9990000128746032,0.5049806833267212,0.3059805631637573,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9021450877189636,0.2505452930927276,0.237325832247734,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9389454126358032,0.278341144323349,0.1948189288377761,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8803080320358276,0.233076125383377,0.2209504395723343,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.7721289396286011,0.156101644039154,0.7034931778907776,284.9212646484375,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.6823425292969,284.9286499023437,1.0,0.3680551946163177,1.0,1.0,0.0,1.0,-1.9955551624298096,1.995551943778992,3.195298631908372e-06,1.5306440591812134,0.8845799565315247,0.8845799565315247,0.0,53.965965270996094,100.0,47869.3515625,0.0,636.7945556640625,1.0,280.6573791503906,283.8205261230469,296.27960205078125,299.3843994140625,293.1499938964844,293.1499938964844,280.95001220703125,37095.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387203216552734,1.0,0.0,0.0,3.611736297607422,3.611760139465332,8.704129754733003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.20263671875,0.0,1499.1268310546875,1895.4371337890625,0.0,2829.761474609375,0.8977792263031006,1.0,0.0,3.0,1.0,0.0
18088020,297.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.9990000128746032,0.5083976984024048,0.3443560302257538,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.8707103133201599,0.2540968358516693,0.2407344132661819,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.9012890458106996,0.2810798287391662,0.1967280358076095,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.850199818611145,0.2361554056406021,0.2239325791597366,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.7470353245735168,0.1586402207612991,0.7158723473548889,285.1426696777344,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6465148925781,285.147216796875,1.0,0.3861243724822998,1.0,1.0,0.0,1.0,-2.0664639472961426,2.066460609436035,3.424335773161147e-06,1.5859286785125732,1.0,1.0,0.0,63.21346664428711,118.0,48685.92578125,0.0,725.9973754882812,1.0,280.9430847167969,284.0155334472656,296.2474365234375,299.3321533203125,293.1499938964844,293.1499938964844,280.6499938964844,32221.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836298942565918,1.0,0.0,0.0,3.782690048217773,3.782714605331421,9.547612762617064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.8779296875,0.0,1656.5675048828125,1895.4371337890625,0.0,2807.156494140625,0.9321807026863098,1.0,0.0,3.0,1.0,0.0
18088080,297.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.9990000128746032,0.5083976984024048,0.3443560302257538,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.8707103133201599,0.2540968358516693,0.2407344132661819,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.9012890458106996,0.2810798287391662,0.1967280358076095,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.850199818611145,0.2361554056406021,0.2239325791597366,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.7470353245735168,0.1586402207612991,0.7158723473548889,285.1426696777344,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6465148925781,285.147216796875,1.0,0.3861243724822998,1.0,1.0,0.0,1.0,-2.0664639472961426,2.066460609436035,3.424335773161147e-06,1.5859286785125732,1.0,1.0,0.0,63.21346664428711,118.0,48685.92578125,0.0,725.9973754882812,1.0,280.9430847167969,284.0155334472656,296.2474365234375,299.3321533203125,293.1499938964844,293.1499938964844,280.6499938964844,32221.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836298942565918,1.0,0.0,0.0,3.782690048217773,3.782714605331421,9.547612762617064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.8779296875,0.0,1656.5675048828125,1895.4371337890625,0.0,2807.156494140625,0.9321807026863098,1.0,0.0,3.0,1.0,0.0
18088140,297.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.5064490437507629,0.3897299170494079,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8403934836387634,0.2573658525943756,0.2443778961896896,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8671698570251465,0.2834009230136871,0.1988021284341812,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8214332461357117,0.2389655709266662,0.2271358370780944,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7226080894470215,0.1607542484998703,0.7280339002609253,285.0089111328125,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.5758972167969,285.0116577148437,1.0,0.407089352607727,1.0,1.0,0.0,1.0,-2.146271228790283,2.1462674140930176,3.692673317345907e-06,1.6482903957366943,1.0,1.0,0.0,75.26812744140625,136.0,51345.0625,0.0,839.3699340820312,1.0,280.6578063964844,283.8303527832031,296.3285827636719,299.6379699707031,293.1499938964844,293.1499938964844,280.3500061035156,33725.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564649820327759,1.0,0.0,0.0,3.868135929107666,3.868161678314209,9.983820064007889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.4765625,0.0,1771.629638671875,1895.4371337890625,0.0,2995.855712890625,0.9526704549789428,1.0,0.0,3.0,1.0,0.0
18088200,297.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.5064490437507629,0.3897299170494079,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8403934836387634,0.2573658525943756,0.2443778961896896,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8671698570251465,0.2834009230136871,0.1988021284341812,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8214332461357117,0.2389655709266662,0.2271358370780944,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7226080894470215,0.1607542484998703,0.7280339002609253,285.0089111328125,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.5758972167969,285.0116577148437,1.0,0.407089352607727,1.0,1.0,0.0,1.0,-2.146271228790283,2.1462674140930176,3.692673317345907e-06,1.6482903957366943,1.0,1.0,0.0,75.26812744140625,136.0,51345.0625,0.0,839.3699340820312,1.0,280.6578063964844,283.8303527832031,296.3285827636719,299.6379699707031,293.1499938964844,293.1499938964844,280.3500061035156,33725.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564649820327759,1.0,0.0,0.0,3.868135929107666,3.868161678314209,9.983820064007889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.4765625,0.0,1771.629638671875,1895.4371337890625,0.0,2995.855712890625,0.9526704549789428,1.0,0.0,3.0,1.0,0.0
18088260,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9990000128746032,0.4994604587554931,0.440043181180954,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8122706413269043,0.2601447999477386,0.2475498914718628,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8359695076942444,0.2850959300994873,0.2004009038209915,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7921283841133118,0.2412968873977661,0.2298883646726608,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.6965997815132141,0.1622738689184188,0.7376399636268616,284.9181213378906,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4737548828125,284.92486572265625,1.0,0.4296440184116363,1.0,1.0,0.0,1.0,-2.2272794246673584,2.2272753715515137,3.97624307879596e-06,1.7115929126739502,0.9403242468833924,0.9403242468833924,0.0,89.9600830078125,124.0,53732.9375,0.0,971.9329223632812,1.0,280.3568725585937,283.699462890625,296.3385009765625,299.8119201660156,293.1499938964844,293.1499938964844,280.04998779296875,36880.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755244016647339,1.0,0.0,0.0,3.8372323513031006,3.837258338928223,9.82493020273978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.3076171875,0.0,1758.545166015625,1895.4371337890625,0.0,3174.6240234375,0.9481276273727416,1.0,0.0,3.0,1.0,0.0
18088320,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9990000128746032,0.4994604587554931,0.440043181180954,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8122706413269043,0.2601447999477386,0.2475498914718628,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8359695076942444,0.2850959300994873,0.2004009038209915,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7921283841133118,0.2412968873977661,0.2298883646726608,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.6965997815132141,0.1622738689184188,0.7376399636268616,284.9181213378906,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4737548828125,284.92486572265625,1.0,0.4296440184116363,1.0,1.0,0.0,1.0,-2.2272794246673584,2.2272753715515137,3.97624307879596e-06,1.7115929126739502,0.9403242468833924,0.9403242468833924,0.0,89.9600830078125,124.0,53732.9375,0.0,971.9329223632812,1.0,280.3568725585937,283.699462890625,296.3385009765625,299.8119201660156,293.1499938964844,293.1499938964844,280.04998779296875,36880.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755244016647339,1.0,0.0,0.0,3.8372323513031006,3.837258338928223,9.82493020273978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.3076171875,0.0,1758.545166015625,1895.4371337890625,0.0,3174.6240234375,0.9481276273727416,1.0,0.0,3.0,1.0,0.0
18088380,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9818533062934875,0.4944766163825989,0.4457251131534576,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.792965292930603,0.2628105878829956,0.2504754662513733,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8164487481117249,0.2866833806037903,0.2018061876296997,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7729262113571167,0.2434926331043243,0.2323786318302154,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6789767146110535,0.1635993272066116,0.7455800175666809,284.8765869140625,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3955078125,284.8843688964844,1.0,0.4405738711357116,1.0,1.0,0.0,1.0,-2.252458095550537,2.2524540424346924,4.068136604473693e-06,1.732119917869568,0.8550254702568054,0.8550254702568054,0.0,101.05506134033205,112.0,54620.34765625,0.0,1039.7452392578125,1.0,280.0569152832031,283.6380310058594,296.3219909667969,299.8792419433594,293.1499938964844,293.1499938964844,280.3500061035156,41108.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889673352241516,1.0,0.0,0.0,3.639123916625977,3.639148712158203,8.836635743136867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.9345703125,0.0,1559.2115478515625,1895.4371337890625,0.0,3300.548583984375,0.9074530005455016,1.0,0.0,3.0,1.0,0.0
18088440,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9818533062934875,0.4944766163825989,0.4457251131534576,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.792965292930603,0.2628105878829956,0.2504754662513733,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8164487481117249,0.2866833806037903,0.2018061876296997,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7729262113571167,0.2434926331043243,0.2323786318302154,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6789767146110535,0.1635993272066116,0.7455800175666809,284.8765869140625,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3955078125,284.8843688964844,1.0,0.4405738711357116,1.0,1.0,0.0,1.0,-2.252458095550537,2.2524540424346924,4.068136604473693e-06,1.732119917869568,0.8550254702568054,0.8550254702568054,0.0,101.05506134033205,112.0,54620.34765625,0.0,1039.7452392578125,1.0,280.0569152832031,283.6380310058594,296.3219909667969,299.8792419433594,293.1499938964844,293.1499938964844,280.3500061035156,41108.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889673352241516,1.0,0.0,0.0,3.639123916625977,3.639148712158203,8.836635743136867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.9345703125,0.0,1559.2115478515625,1895.4371337890625,0.0,3300.548583984375,0.9074530005455016,1.0,0.0,3.0,1.0,0.0
18088500,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9779260158538818,0.4957673549652099,0.4458956122398376,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7908061146736145,0.2644986510276794,0.2519565522670746,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8138062953948975,0.2879151701927185,0.2025511562824249,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7707156538963318,0.2449154406785965,0.2336237728595733,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.6769020557403564,0.1645426452159881,0.7494736909866333,285.0326232910156,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.3905944824219,285.0416259765625,1.0,0.4431281089782715,1.0,1.0,0.0,1.0,-2.260932683944702,2.2609286308288574,4.098871158930706e-06,1.7387700080871582,0.9593469500541688,0.9593469500541688,0.0,103.20858001708984,112.0,54169.67578125,0.0,1057.16796875,1.0,280.30206298828125,283.7985534667969,296.25506591796875,299.6649780273437,293.1499938964844,293.1499938964844,280.3500061035156,34552.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883001983165741,1.0,0.0,0.0,3.692949295043945,3.6929733753204346,9.099970270654012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.8974609375,0.0,1570.5194091796875,1895.4371337890625,0.0,3244.707275390625,0.9162775874137878,1.0,0.0,3.0,1.0,0.0
