time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088560,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9798972010612488,0.4979726076126098,0.4475256204605102,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.793465793132782,0.2663989067077636,0.2536592185497284,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8158254623413086,0.2893863916397095,0.2035062462091446,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.773114025592804,0.2465378940105438,0.2350692003965377,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.67913818359375,0.1656956970691681,0.7541754245758057,285.0447998046875,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.39434814453125,285.04345703125,1.0,0.4445241391658783,1.0,1.0,0.0,1.0,-2.27346420288086,2.273460149765014,4.144581453147112e-06,1.7486252784729004,0.9991539120674132,0.9991539120674132,0.0,103.1628646850586,100.0,54590.94921875,0.0,1070.2449951171875,1.0,280.34326171875,283.791015625,296.2660217285156,299.73583984375,293.1499938964844,293.1499938964844,280.04998779296875,32614.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881489634513855,1.0,0.0,0.0,3.786259889602661,3.786284685134888,9.565642358211337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.5244140625,0.0,1663.8355712890625,1895.4371337890625,0.0,3230.539306640625,0.9335747361183168,1.0,0.0,3.0,1.0,0.0
18088620,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.990389347076416,0.501288115978241,0.4505865573883056,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8052557110786438,0.2696700394153595,0.2567262351512909,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8257651329040527,0.2915769815444946,0.2050655037164688,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7842036485671997,0.249284029006958,0.2376358211040496,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6895581483840942,0.1677989363670349,0.7631040215492249,284.9031066894531,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3908996582031,284.9078674316406,1.0,0.4445372223854065,1.0,1.0,0.0,1.0,-2.296510934829712,2.296506643295288,4.229640580888372e-06,1.7669148445129397,0.8961443901062012,0.8961443901062012,0.0,99.70946502685548,88.0,55806.6015625,0.0,1081.424560546875,1.0,280.05621337890625,283.6340026855469,296.32861328125,299.9408569335937,293.1499938964844,293.1499938964844,280.3500061035156,38018.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929383754730225,1.0,0.0,0.0,3.724284648895264,3.724309921264648,9.255055601897766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.47265625,0.0,1632.80810546875,1895.4371337890625,0.0,3337.676025390625,0.923380732536316,1.0,0.0,3.0,1.0,0.0
18088680,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.990389347076416,0.501288115978241,0.4505865573883056,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8052557110786438,0.2696700394153595,0.2567262351512909,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8257651329040527,0.2915769815444946,0.2050655037164688,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7842036485671997,0.249284029006958,0.2376358211040496,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6895581483840942,0.1677989363670349,0.7631040215492249,284.9031066894531,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3908996582031,284.9078674316406,1.0,0.4445372223854065,1.0,1.0,0.0,1.0,-2.296510934829712,2.296506643295288,4.229640580888372e-06,1.7669148445129397,0.8961443901062012,0.8961443901062012,0.0,99.70946502685548,88.0,55806.6015625,0.0,1081.424560546875,1.0,280.05621337890625,283.6340026855469,296.32861328125,299.9408569335937,293.1499938964844,293.1499938964844,280.3500061035156,38018.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929383754730225,1.0,0.0,0.0,3.724284648895264,3.724309921264648,9.255055601897766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.47265625,0.0,1632.80810546875,1895.4371337890625,0.0,3337.676025390625,0.923380732536316,1.0,0.0,3.0,1.0,0.0
18088740,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9990000128746032,0.5070018172264099,0.4449388980865478,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8220612406730652,0.273595243692398,0.2599470317363739,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.841241180896759,0.294512003660202,0.2067251503467559,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.801237165927887,0.2526206970214844,0.2403220534324646,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7054173350334167,0.1704189628362655,0.7728314995765686,285.0716857910156,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.405517578125,285.0707397460937,1.0,0.441710501909256,1.0,1.0,0.0,1.0,-2.3114678859710693,2.311463594436645,4.285502200218616e-06,1.77888023853302,1.0,1.0,0.0,93.82193756103516,76.0,55543.4296875,0.0,1073.9517822265625,1.0,280.34356689453125,283.7956848144531,296.2912292480469,299.82452392578125,293.1499938964844,293.1499938964844,280.04998779296875,33320.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867679238319397,1.0,0.0,0.0,3.846107006072998,3.846132516860962,9.87042881206435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.73046875,0.0,1741.36572265625,1895.4371337890625,0.0,3279.968505859375,0.9473361372947692,1.0,0.0,3.0,1.0,0.0
18088800,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9990000128746032,0.5070018172264099,0.4449388980865478,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8220612406730652,0.273595243692398,0.2599470317363739,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.841241180896759,0.294512003660202,0.2067251503467559,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.801237165927887,0.2526206970214844,0.2403220534324646,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7054173350334167,0.1704189628362655,0.7728314995765686,285.0716857910156,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.405517578125,285.0707397460937,1.0,0.441710501909256,1.0,1.0,0.0,1.0,-2.3114678859710693,2.311463594436645,4.285502200218616e-06,1.77888023853302,1.0,1.0,0.0,93.82193756103516,76.0,55543.4296875,0.0,1073.9517822265625,1.0,280.34356689453125,283.7956848144531,296.2912292480469,299.82452392578125,293.1499938964844,293.1499938964844,280.04998779296875,33320.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867679238319397,1.0,0.0,0.0,3.846107006072998,3.846132516860962,9.87042881206435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.73046875,0.0,1741.36572265625,1895.4371337890625,0.0,3279.968505859375,0.9473361372947692,1.0,0.0,3.0,1.0,0.0
18088860,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.5125607848167419,0.4309007823467254,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8324693441390991,0.2758883833885193,0.2621402740478515,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8514070510864258,0.2960691154003143,0.2078756541013717,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8120041489601135,0.2545490264892578,0.2421616315841674,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7153529524803162,0.1720243841409683,0.7797872424125671,284.8885498046875,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.4254455566406,284.8827514648437,1.0,0.4382850229740143,1.0,1.0,0.0,1.0,-2.308243989944458,2.3082399368286133,4.274354978406336e-06,1.7768235206604004,0.9232378005981444,0.9232378005981444,0.0,90.0975341796875,76.0,56522.5703125,0.0,1056.2777099609375,1.0,280.0748596191406,283.5907287597656,296.3575134277344,300.0509948730469,293.1499938964844,293.1499938964844,280.04998779296875,36325.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959212303161621,1.0,0.0,0.0,3.848324775695801,3.848350763320923,9.881814548862169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.05078125,0.0,1767.7816162109375,1895.4371337890625,0.0,3365.53515625,0.9484996199607848,1.0,0.0,3.0,1.0,0.0
18088920,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.5162903666496277,0.4220466911792755,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8389266729354858,0.2770571112632751,0.2631773948669433,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8577932715415955,0.2967817783355713,0.2083320766687393,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8183196783065796,0.255515843629837,0.2430101186037063,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7211036086082458,0.1728615462779998,0.7831700444221497,284.8868713378906,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.4393615722656,284.8894348144531,1.0,0.4359110295772552,1.0,1.0,0.0,1.0,-2.304487943649292,2.304483890533448,4.260714376869146e-06,1.7740478515625,0.9058934450149536,0.9058934450149536,0.0,87.75086975097656,64.0,56331.0546875,0.0,1043.0595703125,1.0,280.0564270019531,283.6011657714844,296.3469543457031,300.00494384765625,293.1499938964844,293.1499938964844,279.75,38100.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974637389183044,1.0,0.0,0.0,3.795611619949341,3.795637607574463,9.612953135729183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.861328125,0.0,1717.6270751953125,1895.4371337890625,0.0,3379.931396484375,0.9390830993652344,1.0,0.0,3.0,1.0,0.0
18088980,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9990000128746032,0.5294533371925354,0.3933424353599548,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.861101508140564,0.2803803086280823,0.2659741640090942,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8799051642417908,0.2988283038139343,0.2095052301883697,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8389150500297546,0.2582532465457916,0.2452673465013504,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7397069931030273,0.1752939820289611,0.7924808263778687,284.8759765625,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.49591064453125,284.88104248046875,1.0,0.4278872013092041,1.0,1.0,0.0,1.0,-2.288677930831909,2.2886738777160645,4.203108801448252e-06,1.762112021446228,0.8227918744087219,0.8227918744087219,0.0,80.35023498535156,67.0,56062.53125,0.0,997.5347290039062,1.0,279.7577819824219,283.592041015625,296.3331298828125,299.9869079589844,293.1499938964844,293.1499938964844,280.04998779296875,42359.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018548727035522,1.0,0.0,0.0,3.492602825164795,3.492626428604126,8.139386977745744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.794921875,0.0,1410.5390625,1895.4371337890625,0.0,3420.86865234375,0.8769176006317139,1.0,0.0,3.0,1.0,0.0
18089040,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9990000128746032,0.5294533371925354,0.3933424353599548,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.861101508140564,0.2803803086280823,0.2659741640090942,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8799051642417908,0.2988283038139343,0.2095052301883697,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8389150500297546,0.2582532465457916,0.2452673465013504,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7397069931030273,0.1752939820289611,0.7924808263778687,284.8759765625,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.49591064453125,284.88104248046875,1.0,0.4278872013092041,1.0,1.0,0.0,1.0,-2.288677930831909,2.2886738777160645,4.203108801448252e-06,1.762112021446228,0.8227918744087219,0.8227918744087219,0.0,80.35023498535156,67.0,56062.53125,0.0,997.5347290039062,1.0,279.7577819824219,283.592041015625,296.3331298828125,299.9869079589844,293.1499938964844,293.1499938964844,280.04998779296875,42359.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018548727035522,1.0,0.0,0.0,3.492602825164795,3.492626428604126,8.139386977745744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.794921875,0.0,1410.5390625,1895.4371337890625,0.0,3420.86865234375,0.8769176006317139,1.0,0.0,3.0,1.0,0.0
18089100,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.5378544330596924,0.3812466859817505,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8719438314437866,0.2824598550796509,0.2676480114459991,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.890539288520813,0.3003464937210083,0.2103265523910522,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8487886786460876,0.2600039541721344,0.2466454952955246,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7487309575080872,0.1768393963575363,0.798226535320282,285.0084533691406,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.5382385253906,285.0156555175781,1.0,0.4255199432373047,1.0,1.0,0.0,1.0,-2.2856884002685547,2.285684108734131,4.192095275357133e-06,1.7597599029541016,0.9067432284355164,0.9067432284355164,0.0,77.48246002197266,67.0,55410.6015625,0.0,983.2822265625,1.0,279.998291015625,283.73486328125,296.2782592773437,299.76922607421875,293.1499938964844,293.1499938964844,280.04998779296875,35423.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931736350059509,1.0,0.0,0.0,3.5368010997772217,3.5368239879608154,8.346695494765299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.201171875,0.0,1406.65966796875,1895.4371337890625,0.0,3339.8740234375,0.8822280764579773,1.0,0.0,3.0,1.0,0.0
18089160,297.7182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.5464101433753967,0.3708080649375915,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8823805451393127,0.2846922278404236,0.2696170508861542,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9006435871124268,0.3020268976688385,0.2113986611366272,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8583360314369202,0.261898010969162,0.2482988983392715,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7575896382331848,0.1785426586866378,0.8051576018333435,285.00396728515625,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.5813293457031,285.0018005371094,1.0,0.4239920377731323,1.0,1.0,0.0,1.0,-2.287108898162842,2.287104845046997,4.197456746624084e-06,1.7609518766403198,0.924470067024231,0.924470067024231,0.0,75.20194244384766,70.0,55615.07421875,0.0,975.8599243164062,1.0,280.0419006347656,283.71697998046875,296.2972412109375,299.8353271484375,293.1499938964844,293.1499938964844,279.75,33516.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894878029823303,1.0,0.0,0.0,3.6184840202331534,3.618507385253906,8.736683412280399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.1474609375,0.0,1479.9676513671875,1895.4371337890625,0.0,3305.4169921875,0.896254301071167,1.0,0.0,3.0,1.0,0.0
18089220,297.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9990000128746032,0.5617306232452393,0.3557831943035126,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8991758227348328,0.2886234521865845,0.2733191549777984,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9172382354736328,0.3046625256538391,0.2132663577795028,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8738434910774231,0.2651832401752472,0.2513890266418457,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7724280953407288,0.1816855072975158,0.8189359903335571,284.91571044921875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6451721191406,284.92041015625,1.0,0.4229785203933716,1.0,1.0,0.0,1.0,-2.2960097789764404,2.2960054874420166,4.230957074469188e-06,1.768319845199585,0.8428820967674255,0.8428820967674255,0.0,72.25225830078125,73.0,56232.21875,0.0,973.48095703125,1.0,279.758056640625,283.62335205078125,296.3636169433594,300.0039978027344,293.1499938964844,293.1499938964844,280.04998779296875,39092.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963949680328369,1.0,0.0,0.0,3.4754159450531006,3.4754388332366943,8.059477636379597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.986328125,0.0,1369.5,1895.4371337890625,0.0,3369.95751953125,0.8697673678398132,1.0,0.0,3.0,1.0,0.0
18089280,297.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9990000128746032,0.5617306232452393,0.3557831943035126,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8991758227348328,0.2886234521865845,0.2733191549777984,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9172382354736328,0.3046625256538391,0.2132663577795028,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8738434910774231,0.2651832401752472,0.2513890266418457,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7724280953407288,0.1816855072975158,0.8189359903335571,284.91571044921875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6451721191406,284.92041015625,1.0,0.4229785203933716,1.0,1.0,0.0,1.0,-2.2960097789764404,2.2960054874420166,4.230957074469188e-06,1.768319845199585,0.8428820967674255,0.8428820967674255,0.0,72.25225830078125,73.0,56232.21875,0.0,973.48095703125,1.0,279.758056640625,283.62335205078125,296.3636169433594,300.0039978027344,293.1499938964844,293.1499938964844,280.04998779296875,39092.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963949680328369,1.0,0.0,0.0,3.4754159450531006,3.4754388332366943,8.059477636379597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.986328125,0.0,1369.5,1895.4371337890625,0.0,3369.95751953125,0.8697673678398132,1.0,0.0,3.0,1.0,0.0
18089340,297.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,0.5769567489624023,0.3455843329429626,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.913321852684021,0.2931607961654663,0.2773333191871643,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9311944246292114,0.307988703250885,0.2153688967227935,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8865325450897217,0.2690126001834869,0.2547529637813568,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7849296927452087,0.1852501332759857,0.833905041217804,285.03533935546875,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.70172119140625,285.0324401855469,1.0,0.4241484999656677,1.0,1.0,0.0,1.0,-2.31312108039856,2.313116788864136,4.295313374313992e-06,1.7822351455688477,0.9624170660972596,0.9624170660972596,0.0,70.6756591796875,91.0,56313.16015625,0.0,984.9647827148438,1.0,280.0421142578125,283.7301330566406,296.3422546386719,299.9153747558594,293.1499938964844,293.1499938964844,279.75,31930.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887453079223633,1.0,0.0,0.0,3.652807474136353,3.652830839157105,8.903215302780154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.52734375,0.0,1505.8197021484375,1895.4371337890625,0.0,3298.4716796875,0.9027931690216064,1.0,0.0,3.0,1.0,0.0
18089400,297.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,0.5769567489624023,0.3455843329429626,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.913321852684021,0.2931607961654663,0.2773333191871643,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9311944246292114,0.307988703250885,0.2153688967227935,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8865325450897217,0.2690126001834869,0.2547529637813568,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7849296927452087,0.1852501332759857,0.833905041217804,285.03533935546875,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.70172119140625,285.0324401855469,1.0,0.4241484999656677,1.0,1.0,0.0,1.0,-2.31312108039856,2.313116788864136,4.295313374313992e-06,1.7822351455688477,0.9624170660972596,0.9624170660972596,0.0,70.6756591796875,91.0,56313.16015625,0.0,984.9647827148438,1.0,280.0421142578125,283.7301330566406,296.3422546386719,299.9153747558594,293.1499938964844,293.1499938964844,279.75,31930.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887453079223633,1.0,0.0,0.0,3.652807474136353,3.652830839157105,8.903215302780154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.52734375,0.0,1505.8197021484375,1895.4371337890625,0.0,3298.4716796875,0.9027931690216064,1.0,0.0,3.0,1.0,0.0
18089460,297.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.5885540843009949,0.354693591594696,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9094094038009644,0.2972228229045868,0.2813855111598968,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9252413511276244,0.3106757402420044,0.2174366116523742,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8826844096183777,0.2723968029022217,0.2581606209278106,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.7828863263130188,0.1885044425725937,0.8493877649307251,284.9242858886719,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7225036621094,284.92987060546875,1.0,0.4327385723590851,1.0,1.0,0.0,1.0,-2.354083776473999,2.354079484939575,4.4490257096185815e-06,1.8142049312591555,0.8794510364532471,0.8794510364532471,0.0,73.83296203613281,109.0,57795.9765625,0.0,1040.8355712890625,1.0,279.75738525390625,283.6010437011719,296.4102783203125,300.13629150390625,293.1499938964844,293.1499938964844,280.04998779296875,37366.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999724984169006,1.0,0.0,0.0,3.590909957885742,3.590933561325073,8.604037589066138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.76416015625,0.0,1478.4766845703125,1895.4371337890625,0.0,3403.327880859375,0.8937020897865295,1.0,0.0,3.0,1.0,0.0
18089520,297.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.5885540843009949,0.354693591594696,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9094094038009644,0.2972228229045868,0.2813855111598968,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9252413511276244,0.3106757402420044,0.2174366116523742,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8826844096183777,0.2723968029022217,0.2581606209278106,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.7828863263130188,0.1885044425725937,0.8493877649307251,284.9242858886719,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7225036621094,284.92987060546875,1.0,0.4327385723590851,1.0,1.0,0.0,1.0,-2.354083776473999,2.354079484939575,4.4490257096185815e-06,1.8142049312591555,0.8794510364532471,0.8794510364532471,0.0,73.83296203613281,109.0,57795.9765625,0.0,1040.8355712890625,1.0,279.75738525390625,283.6010437011719,296.4102783203125,300.13629150390625,293.1499938964844,293.1499938964844,280.04998779296875,37366.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999724984169006,1.0,0.0,0.0,3.590909957885742,3.590933561325073,8.604037589066138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.76416015625,0.0,1478.4766845703125,1895.4371337890625,0.0,3403.327880859375,0.8937020897865295,1.0,0.0,3.0,1.0,0.0
18089580,297.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.9990000128746032,0.5963197946548462,0.3782593607902527,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.8940866589546204,0.3019624054431915,0.2858251333236694,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.9066858887672424,0.3141703903675079,0.2198193669319152,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8679248094558716,0.276394784450531,0.2619208693504333,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.7709372639656067,0.1920552849769592,0.865695059299469,285.0973205566406,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.7095947265625,285.0992431640625,1.0,0.4465837478637695,1.0,1.0,0.0,1.0,-2.4146816730499268,2.414677143096924,4.681501195591409e-06,1.8614376783370967,1.0,1.0,0.0,80.87007141113281,112.0,58547.375,0.0,1136.528564453125,1.0,280.0428466796875,283.7525634765625,296.3887939453125,300.0867919921875,293.1499938964844,293.1499938964844,279.75,32015.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965931534767151,1.0,0.0,0.0,3.770359516143799,3.7703840732574463,9.485468694947484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.1533203125,0.0,1640.4449462890625,1895.4371337890625,0.0,3371.80712890625,0.9292446374893188,1.0,0.0,3.0,1.0,0.0
18089640,297.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.9990000128746032,0.5963197946548462,0.3782593607902527,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.8940866589546204,0.3019624054431915,0.2858251333236694,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.9066858887672424,0.3141703903675079,0.2198193669319152,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8679248094558716,0.276394784450531,0.2619208693504333,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.7709372639656067,0.1920552849769592,0.865695059299469,285.0973205566406,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.7095947265625,285.0992431640625,1.0,0.4465837478637695,1.0,1.0,0.0,1.0,-2.4146816730499268,2.414677143096924,4.681501195591409e-06,1.8614376783370967,1.0,1.0,0.0,80.87007141113281,112.0,58547.375,0.0,1136.528564453125,1.0,280.0428466796875,283.7525634765625,296.3887939453125,300.0867919921875,293.1499938964844,293.1499938964844,279.75,32015.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965931534767151,1.0,0.0,0.0,3.770359516143799,3.7703840732574463,9.485468694947484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.1533203125,0.0,1640.4449462890625,1895.4371337890625,0.0,3371.80712890625,0.9292446374893188,1.0,0.0,3.0,1.0,0.0
18089700,297.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9990000128746032,0.5985944867134094,0.3887061774730682,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8882434368133545,0.3041977882385254,0.2881588637828827,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8999464511871338,0.3157419264316559,0.2211037129163742,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8622589111328125,0.2782759368419647,0.2639093399047851,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7663753628730774,0.1936964392662048,0.8739916086196899,284.972900390625,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.68963623046875,284.9621276855469,1.0,0.4527613222599029,1.0,1.0,0.0,1.0,-2.4439470767974854,2.443942070007324,4.796389930561418e-06,1.884465217590332,0.9792718887329102,0.9792718887329102,0.0,84.19963073730469,112.0,60274.8046875,0.0,1184.057861328125,1.0,279.794189453125,283.58453369140625,296.4560241699219,300.3666076660156,293.1499938964844,293.1499938964844,279.75,33150.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061232209205629,1.0,0.0,0.0,3.817963838577272,3.8179891109466553,9.726508096719044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.4404296875,0.0,1705.8839111328125,1895.4371337890625,0.0,3460.591552734375,0.940612494945526,1.0,0.0,3.0,1.0,0.0
18089760,297.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9990000128746032,0.6002228856086731,0.3985797762870788,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8827803134918213,0.3061671555042267,0.2901951670646667,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8936370015144348,0.317003071308136,0.2221248298883438,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8569966554641724,0.2799139618873596,0.2656268179416656,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7620847821235657,0.1951154917478561,0.8811730146408081,284.9462890625,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.6649780273437,284.94873046875,1.0,0.4585624039173126,1.0,1.0,0.0,1.0,-2.470177173614502,2.470172166824341,4.900442945654504e-06,1.905029058456421,0.9612393975257874,0.9612393975257874,0.0,87.36705780029297,115.0,60838.86328125,0.0,1228.3277587890625,1.0,279.7562866210937,283.560791015625,296.4580078125,300.3712463378906,293.1499938964844,293.1499938964844,279.45001220703125,34931.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120514392852784,1.0,0.0,0.0,3.821175575256348,3.821201086044312,9.74287786448258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.298828125,0.0,1723.7110595703125,1895.4371337890625,0.0,3515.63232421875,0.94285386800766,1.0,0.0,3.0,1.0,0.0
18089820,297.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.6028603315353394,0.4166433811187744,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8733847737312317,0.3099366724491119,0.293934017419815,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8825754523277283,0.3193612098693847,0.2238985300064087,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8479869961738586,0.2830305993556976,0.2687527239322662,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7546314597129822,0.1977180242538452,0.8938801884651184,284.9010009765625,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6172180175781,284.9068908691406,1.0,0.4691182672977447,1.0,1.0,0.0,1.0,-2.51753044128418,2.5175254344940186,5.091183084005024e-06,1.9421461820602417,0.88631671667099,0.88631671667099,0.0,93.3158187866211,118.0,62299.70703125,0.0,1311.4449462890625,1.0,279.45684814453125,283.4861145019531,296.4586486816406,300.4801330566406,293.1499938964844,293.1499938964844,279.75,38829.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239845871925354,1.0,0.0,0.0,3.6917450428009033,3.691770076751709,9.094036386159132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.7509765625,0.0,1601.521728515625,1895.4371337890625,0.0,3625.884033203125,0.9175212383270264,1.0,0.0,3.0,1.0,0.0
18089880,297.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.6028603315353394,0.4166433811187744,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8733847737312317,0.3099366724491119,0.293934017419815,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8825754523277283,0.3193612098693847,0.2238985300064087,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8479869961738586,0.2830305993556976,0.2687527239322662,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7546314597129822,0.1977180242538452,0.8938801884651184,284.9010009765625,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6172180175781,284.9068908691406,1.0,0.4691182672977447,1.0,1.0,0.0,1.0,-2.51753044128418,2.5175254344940186,5.091183084005024e-06,1.9421461820602417,0.88631671667099,0.88631671667099,0.0,93.3158187866211,118.0,62299.70703125,0.0,1311.4449462890625,1.0,279.45684814453125,283.4861145019531,296.4586486816406,300.4801330566406,293.1499938964844,293.1499938964844,279.75,38829.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239845871925354,1.0,0.0,0.0,3.6917450428009033,3.691770076751709,9.094036386159132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.7509765625,0.0,1601.521728515625,1895.4371337890625,0.0,3625.884033203125,0.9175212383270264,1.0,0.0,3.0,1.0,0.0
18089940,297.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.9990000128746032,0.607374370098114,0.4302469193935394,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.8682684302330017,0.3146745264530182,0.2982715964317322,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8760597705841064,0.3228826820850372,0.2262241095304489,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8429886698722839,0.2870464324951172,0.2724280953407287,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7506343126296997,0.2009160667657852,0.9079954624176024,285.07781982421875,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5943908691406,285.0793151855469,1.0,0.4786859154701233,1.0,1.0,0.0,1.0,-2.563256025314331,2.563250780105591,5.278811840980779e-06,1.9779479503631592,1.0,1.0,0.0,98.2890625,121.0,62653.3203125,0.0,1391.099853515625,1.0,279.74346923828125,283.6486511230469,296.4246826171875,300.3902893066406,293.1499938964844,293.1499938964844,279.45001220703125,33091.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919751763343811,1.0,0.0,0.0,3.833011388778688,3.8330366611480713,9.80332629296754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.59375,0.0,1723.6170654296875,1895.4371337890625,0.0,3586.8671875,0.944172203540802,1.0,0.0,3.0,1.0,0.0
18090000,297.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.9990000128746032,0.607374370098114,0.4302469193935394,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.8682684302330017,0.3146745264530182,0.2982715964317322,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8760597705841064,0.3228826820850372,0.2262241095304489,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8429886698722839,0.2870464324951172,0.2724280953407287,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7506343126296997,0.2009160667657852,0.9079954624176024,285.07781982421875,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5943908691406,285.0793151855469,1.0,0.4786859154701233,1.0,1.0,0.0,1.0,-2.563256025314331,2.563250780105591,5.278811840980779e-06,1.9779479503631592,1.0,1.0,0.0,98.2890625,121.0,62653.3203125,0.0,1391.099853515625,1.0,279.74346923828125,283.6486511230469,296.4246826171875,300.3902893066406,293.1499938964844,293.1499938964844,279.45001220703125,33091.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919751763343811,1.0,0.0,0.0,3.833011388778688,3.8330366611480713,9.80332629296754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.59375,0.0,1723.6170654296875,1895.4371337890625,0.0,3586.8671875,0.944172203540802,1.0,0.0,3.0,1.0,0.0
18090060,297.7059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9990000128746032,0.6099046468734741,0.4385245144367218,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8657109141349792,0.3175465166568756,0.3013366460800171,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8725722432136536,0.3248201608657837,0.2278704196214676,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8404508829116821,0.2894468903541565,0.2750338017940521,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7486893534660339,0.2028385400772094,0.917991042137146,284.92645263671875,284.95001220703125,297.57501220703125,293.4354248046875,297.5742492675781,297.57501220703125,284.9255065917969,1.0,0.4849666059017181,1.0,1.0,0.0,1.0,-2.5940091609954834,2.594003677368164,5.407191565609537e-06,2.002154588699341,0.9513152837753296,0.9513152837753296,0.0,101.49102020263672,121.0,64397.625,0.0,1445.512939453125,1.0,279.4693908691406,283.464599609375,296.4895324707031,300.6539001464844,293.1499938964844,293.1499938964844,279.45001220703125,35400.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301818609237672,1.0,0.0,0.0,3.8547871112823486,3.854813098907471,9.915031569107668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.75390625,0.0,1768.4237060546875,1895.4371337890625,0.0,3682.807861328125,0.9500332474708556,1.0,0.0,3.0,1.0,0.0
18090120,297.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9990000128746032,0.6106944680213928,0.4424562156200409,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8641717433929443,0.3185931742191314,0.30241659283638,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.8706087470054626,0.3254514932632446,0.2283796072006225,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.8389500379562378,0.2902955114841461,0.2759287655353546,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.747445285320282,0.2034951001405716,0.921398937702179,284.9341125488281,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.5645751953125,284.9368896484375,1.0,0.487514466047287,1.0,1.0,0.0,1.0,-2.6058151721954346,2.6058096885681152,5.456972303363727e-06,2.011488676071167,0.9523112177848816,0.9523112177848816,0.0,102.93402862548828,124.0,64622.4609375,0.0,1467.6651611328125,1.0,279.4560546875,283.47076416015625,296.4842224121094,300.64166259765625,293.1499938964844,293.1499938964844,279.1499938964844,35951.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322269558906556,1.0,0.0,0.0,3.845541000366211,3.845566749572754,9.867522976492182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.16796875,0.0,1761.41064453125,1895.4371337890625,0.0,3701.536865234375,0.9490776658058168,1.0,0.0,3.0,1.0,0.0
18090180,297.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.6124656200408936,0.4557014107704162,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8587394952774048,0.3217145204544067,0.3055817782878876,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8638004660606384,0.3271997272968292,0.2297529578208923,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8336330652236938,0.2927492558956146,0.278473824262619,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7428361773490906,0.2052706629037857,0.9305878281593324,284.9017028808594,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.5269470214844,284.9064636230469,1.0,0.495448350906372,1.0,1.0,0.0,1.0,-2.641289472579956,2.6412837505340576,5.608237188425846e-06,2.0396883487701416,0.8821043372154236,0.8821043372154236,0.0,107.72981262207033,127.0,65768.1953125,0.0,1537.405029296875,1.0,279.1568298339844,283.4105834960937,296.4848022460937,300.7291564941406,293.1499938964844,293.1499938964844,279.45001220703125,39246.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413113594055176,1.0,0.0,0.0,3.6925265789031982,3.692551612854004,9.097886959352764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.0400390625,0.0,1605.5701904296875,1895.4371337890625,0.0,3784.362060546875,0.9180944561958312,1.0,0.0,3.0,1.0,0.0
18090240,297.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.6124656200408936,0.4557014107704162,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8587394952774048,0.3217145204544067,0.3055817782878876,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8638004660606384,0.3271997272968292,0.2297529578208923,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8336330652236938,0.2927492558956146,0.278473824262619,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7428361773490906,0.2052706629037857,0.9305878281593324,284.9017028808594,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.5269470214844,284.9064636230469,1.0,0.495448350906372,1.0,1.0,0.0,1.0,-2.641289472579956,2.6412837505340576,5.608237188425846e-06,2.0396883487701416,0.8821043372154236,0.8821043372154236,0.0,107.72981262207033,127.0,65768.1953125,0.0,1537.405029296875,1.0,279.1568298339844,283.4105834960937,296.4848022460937,300.7291564941406,293.1499938964844,293.1499938964844,279.45001220703125,39246.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413113594055176,1.0,0.0,0.0,3.6925265789031982,3.692551612854004,9.097886959352764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.0400390625,0.0,1605.5701904296875,1895.4371337890625,0.0,3784.362060546875,0.9180944561958312,1.0,0.0,3.0,1.0,0.0
18090300,297.6249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9990000128746032,0.6138942241668701,0.4615846574306488,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8566408157348633,0.3235629498958587,0.3072251677513122,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.861092209815979,0.3284488320350647,0.2305224239826202,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8315244913101196,0.2942260801792145,0.2797841429710388,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.740946888923645,0.2062787860631942,0.9349732995033264,285.0475769042969,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.5151672363281,285.05340576171875,1.0,0.4991523921489715,1.0,1.0,0.0,1.0,-2.65810227394104,2.6580965518951416,5.68069390283199e-06,2.053074359893799,0.9867109060287476,0.9867109060287476,0.0,109.9383316040039,127.0,65441.57421875,0.0,1570.7705078125,1.0,279.4032592773437,283.5602111816406,296.43896484375,300.54217529296875,293.1499938964844,293.1499938964844,279.45001220703125,33849.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364386200904846,1.0,0.0,0.0,3.7552907466888414,3.75531530380249,9.409800441062544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.572265625,0.0,1636.937255859375,1895.4371337890625,0.0,3740.0126953125,0.929332196712494,1.0,0.0,3.0,1.0,0.0
18090360,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.615435779094696,0.4675780832767486,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8547481894493103,0.3254912197589874,0.3091122508049011,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8586541414260864,0.3298025727272033,0.2315139174461364,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8296032547950745,0.2957764267921448,0.2813157141208648,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7392151951789856,0.2073319256305694,0.9400377869606018,285.0211486816406,284.95001220703125,297.64825439453125,293.4647216796875,297.62945556640625,297.5057678222656,285.003662109375,1.0,0.5027347207069397,0.8782398104667664,0.8782398104667664,0.2000000029802322,1.0,-2.6766724586486816,2.314568996429444,0.3621034622192383,1.7073726654052734,0.999046266078949,0.999046266078949,0.0,112.0296401977539,130.0,64121.4140625,0.0,1604.760986328125,1.0,279.44317626953125,283.4750366210937,296.4555053710937,300.6114196777344,293.1499938964844,293.1499938964844,279.1499938964844,33102.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935834527015686,1.0,0.0,0.0,3.830825328826904,3.830850601196289,9.79214860308275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.2880859375,0.0,1721.0501708984375,1895.4371337890625,0.0,3734.501708984375,0.9437671899795532,1.0,0.0,3.0,1.0,0.0
