time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090420,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.9990000128746032,0.614703357219696,0.4811261594295501,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.8492650389671326,0.3278214931488037,0.3118059337139129,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8519597053527832,0.3307379186153412,0.2325716614723205,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.8241429328918457,0.2974568009376526,0.2833795547485351,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.734261691570282,0.2083307206630706,0.946522891521454,284.7929382324219,284.95001220703125,297.6762084960937,293.47686767578125,297.5662841796875,297.4584350585937,284.7929992675781,1.0,0.5093106031417847,0.6347194910049438,0.6347194910049438,0.6000000238418579,1.0,-2.707744598388672,1.328543186187744,1.3792012929916382,0.7174570560455322,0.7492748498916626,0.7492748498916626,0.0,116.56045532226562,133.0,55929.45703125,0.0,1666.8607177734375,1.0,279.1586303710937,283.2264099121094,296.40350341796875,300.1960144042969,293.1499938964844,293.1499938964844,279.45001220703125,49025.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271547198295592,1.0,0.0,0.0,3.2897534370422363,3.289776563644409,7.221377131827467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.19140625,0.0,1255.932861328125,1895.4371337890625,0.0,3655.0341796875,0.8382849097251892,1.0,0.0,3.0,1.0,0.0
18090480,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.9990000128746032,0.614703357219696,0.4811261594295501,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.8492650389671326,0.3278214931488037,0.3118059337139129,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8519597053527832,0.3307379186153412,0.2325716614723205,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.8241429328918457,0.2974568009376526,0.2833795547485351,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.734261691570282,0.2083307206630706,0.946522891521454,284.7929382324219,284.95001220703125,297.6762084960937,293.47686767578125,297.5662841796875,297.4584350585937,284.7929992675781,1.0,0.5093106031417847,0.6347194910049438,0.6347194910049438,0.6000000238418579,1.0,-2.707744598388672,1.328543186187744,1.3792012929916382,0.7174570560455322,0.7492748498916626,0.7492748498916626,0.0,116.56045532226562,133.0,55929.45703125,0.0,1666.8607177734375,1.0,279.1586303710937,283.2264099121094,296.40350341796875,300.1960144042969,293.1499938964844,293.1499938964844,279.45001220703125,49025.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271547198295592,1.0,0.0,0.0,3.2897534370422363,3.289776563644409,7.221377131827467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.19140625,0.0,1255.932861328125,1895.4371337890625,0.0,3655.0341796875,0.8382849097251892,1.0,0.0,3.0,1.0,0.0
18090540,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.615379810333252,0.4912130534648895,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8460530042648315,0.330879658460617,0.3145997226238251,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8476793169975281,0.33258718252182,0.2337619215250015,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8207277655601501,0.2997726202011108,0.2854949533939361,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7310026288032532,0.2096772044897079,0.9525272846221924,284.883056640625,284.95001220703125,297.7020874023437,293.4887084960937,297.50860595703125,297.4287109375,284.8860168457031,1.0,0.5154511332511902,0.3911991715431213,0.3911991715431213,1.0,1.0,-2.734403848648072,0.7873854637145996,1.947018384933472,0.1709222644567489,0.752450168132782,0.752450168132782,0.0,120.31987762451172,136.0,50470.42578125,0.0,1724.680419921875,1.0,279.43780517578125,283.31304931640625,296.3108215332031,299.6285400390625,293.1499938964844,293.1499938964844,279.75,42364.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862218260765076,1.0,0.0,0.0,3.106727838516236,3.106748104095459,6.440205879698624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.9150390625,0.0,1049.1099853515625,1895.4371337890625,0.0,3274.857177734375,0.7906920909881592,1.0,0.0,3.0,1.0,0.0
18090600,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.615379810333252,0.4912130534648895,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8460530042648315,0.330879658460617,0.3145997226238251,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8476793169975281,0.33258718252182,0.2337619215250015,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8207277655601501,0.2997726202011108,0.2854949533939361,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7310026288032532,0.2096772044897079,0.9525272846221924,284.883056640625,284.95001220703125,297.7020874023437,293.4887084960937,297.50860595703125,297.4287109375,284.8860168457031,1.0,0.5154511332511902,0.3911991715431213,0.3911991715431213,1.0,1.0,-2.734403848648072,0.7873854637145996,1.947018384933472,0.1709222644567489,0.752450168132782,0.752450168132782,0.0,120.31987762451172,136.0,50470.42578125,0.0,1724.680419921875,1.0,279.43780517578125,283.31304931640625,296.3108215332031,299.6285400390625,293.1499938964844,293.1499938964844,279.75,42364.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862218260765076,1.0,0.0,0.0,3.106727838516236,3.106748104095459,6.440205879698624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.9150390625,0.0,1049.1099853515625,1895.4371337890625,0.0,3274.857177734375,0.7906920909881592,1.0,0.0,3.0,1.0,0.0
18090660,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.6166877150535583,0.4973242282867431,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.844655454158783,0.3333558142185211,0.3168654441833496,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8456167578697205,0.3342783451080322,0.2348730415105819,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8191322088241577,0.3017027676105499,0.2872587144374847,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7294325828552246,0.210851714015007,0.9576712250709534,285.01153564453125,284.95001220703125,297.7190246582031,293.4967956542969,297.5083923339844,297.4168395996094,285.0087890625,1.0,0.5196119546890259,0.4180146157741546,0.4180146157741546,1.0,1.0,-2.75410795211792,0.8360814452171326,1.918026566505432,0.2148289233446121,0.8452164530754089,0.8452164530754089,0.0,122.80891418457033,136.0,50218.3359375,0.0,1765.5887451171875,1.0,279.7137451171875,283.44879150390625,296.3170471191406,299.4633483886719,293.1499938964844,293.1499938964844,279.75,32815.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592423796653748,1.0,0.0,0.0,3.2137539386749268,3.213773488998413,6.891576163070567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.6103515625,0.0,1078.84814453125,1895.4371337890625,0.0,3021.89990234375,0.8062543272972107,1.0,0.0,3.0,1.0,0.0
18090720,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.6172382831573486,0.4996508657932281,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8442943096160889,0.334416002035141,0.3179200887680053,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8449878692626953,0.3350001573562622,0.2354215383529663,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.818676233291626,0.3025310337543487,0.2880921363830566,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7289682030677795,0.2113645523786544,0.9601652026176452,285.00701904296875,284.95001220703125,297.7260131835937,293.5002136230469,297.5103759765625,297.4122314453125,285.0086975097656,1.0,0.5213788151741028,0.4295036494731903,0.4295036494731903,1.0,1.0,-2.762829542160034,0.865868091583252,1.8969614505767824,0.2424814105033874,0.8535460829734802,0.8535460829734802,0.0,123.80807495117188,139.0,50542.27734375,0.0,1783.3458251953125,1.0,279.7362365722656,283.4501953125,296.365478515625,299.5460510253906,293.1499938964844,293.1499938964844,280.04998779296875,32907.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542710542678833,1.0,0.0,0.0,3.249892473220825,3.24991226196289,7.047438543850149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.35302734375,0.0,1111.3228759765625,1895.4371337890625,0.0,2975.289306640625,0.8139505982398987,1.0,0.0,3.0,1.0,0.0
18090780,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9990000128746032,0.6193767189979553,0.5071032643318176,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.843279242515564,0.3380758464336395,0.3214419186115265,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.8430909514427185,0.3375441431999206,0.2372487783432006,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8173390030860901,0.3054057657718658,0.2908776998519897,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.727611243724823,0.2131750881671905,0.9686155915260316,285.0818786621094,284.95001220703125,297.7481384277344,293.5113830566406,297.52001953125,297.4006652832031,285.079345703125,1.0,0.5271899104118347,0.4678081274032593,0.4678081274032593,1.0,1.0,-2.7917168140411377,0.9600449800491332,1.831671953201294,0.3295758664608001,0.987041175365448,0.987041175365448,0.0,127.07003021240234,127.0,51553.27734375,0.0,1842.685302734375,1.0,280.0390319824219,283.5286865234375,296.4778137207031,299.71307373046875,293.1499938964844,293.1499938964844,279.75,28939.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456276059150696,1.0,0.0,0.0,3.5349831581115723,3.5350048542022705,8.338117822859203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.9921875,0.0,1357.771240234375,1895.4371337890625,0.0,2894.33642578125,0.8742119669914246,1.0,0.0,3.0,1.0,0.0
18090840,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9990000128746032,0.6193767189979553,0.5071032643318176,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.843279242515564,0.3380758464336395,0.3214419186115265,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.8430909514427185,0.3375441431999206,0.2372487783432006,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8173390030860901,0.3054057657718658,0.2908776998519897,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.727611243724823,0.2131750881671905,0.9686155915260316,285.0818786621094,284.95001220703125,297.7481384277344,293.5113830566406,297.52001953125,297.4006652832031,285.079345703125,1.0,0.5271899104118347,0.4678081274032593,0.4678081274032593,1.0,1.0,-2.7917168140411377,0.9600449800491332,1.831671953201294,0.3295758664608001,0.987041175365448,0.987041175365448,0.0,127.07003021240234,127.0,51553.27734375,0.0,1842.685302734375,1.0,280.0390319824219,283.5286865234375,296.4778137207031,299.71307373046875,293.1499938964844,293.1499938964844,279.75,28939.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456276059150696,1.0,0.0,0.0,3.5349831581115723,3.5350048542022705,8.338117822859203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.9921875,0.0,1357.771240234375,1895.4371337890625,0.0,2894.33642578125,0.8742119669914246,1.0,0.0,3.0,1.0,0.0
18090900,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9990000128746032,0.6198307275772095,0.5063818693161011,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8449492454528809,0.3395086228847503,0.3229891955852508,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8442990183830261,0.3383515179157257,0.2379821240901947,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8187613487243652,0.3064765334129333,0.2920696139335632,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.7287425398826599,0.2138172537088394,0.9721227884292604,284.9266967773437,284.95001220703125,297.75860595703125,293.516845703125,297.5218200683594,297.3902587890625,284.9177551269531,1.0,0.5278415679931641,0.4869603514671325,0.4869603514671325,1.0,1.0,-2.799258232116699,1.000866413116455,1.798391819000244,0.3687106072902679,0.9038708209991456,0.9038708209991456,0.0,127.1371078491211,127.0,53131.43359375,0.0,1854.5235595703125,1.0,279.7999572753906,283.3502502441406,296.5782775878906,300.0333251953125,293.1499938964844,293.1499938964844,279.75,32582.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569368720054626,1.0,0.0,0.0,3.593010187149048,3.5930330753326416,8.614105695414764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.10400390625,0.0,1445.51318359375,1895.4371337890625,0.0,3000.2802734375,0.8881939053535461,1.0,0.0,3.0,1.0,0.0
18090960,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9990000128746032,0.6204639673233032,0.5033212900161743,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8475432395935059,0.3406692445278168,0.3241336643695831,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8463752269744873,0.3388473093509674,0.2383739799261093,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8210357427597046,0.3072866797447204,0.2928833067417145,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7305940985679626,0.2142495661973953,0.974237322807312,284.90234375,284.95001220703125,297.7686767578125,293.522216796875,297.51861572265625,297.379638671875,284.9027404785156,1.0,0.5273710489273071,0.4845999181270599,0.4845999181270599,1.0,1.0,-2.8009541034698486,0.9996989369392396,1.8012551069259644,0.3671185076236725,0.8731290698051453,0.8731290698051453,0.0,126.28060913085938,115.0,53124.8515625,0.0,1853.0787353515625,1.0,279.7581787109375,283.3324890136719,296.5884704589844,300.0392150878906,293.1499938964844,293.1499938964844,280.04998779296875,36129.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643314838409424,1.0,0.0,0.0,3.5527055263519287,3.5527286529541016,8.421931738666899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.64453125,0.0,1428.5361328125,1895.4371337890625,0.0,3069.634521484375,0.8832064867019653,1.0,0.0,3.0,1.0,0.0
18091020,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.625707745552063,0.4895876944065094,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.857265055179596,0.3436315953731537,0.3265897035598755,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8550625443458557,0.3406045138835907,0.2393260896205902,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8296644687652588,0.3094705939292907,0.2946276068687439,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.737872838973999,0.2154993414878845,0.9785512685775756,284.9977111816406,284.95001220703125,297.7877502441406,293.5327453613281,297.5271301269531,297.3841857910156,284.9953918457031,1.0,0.5237869024276733,0.4798789918422699,0.4798789918422699,1.0,1.0,-2.795834541320801,0.9884621500968932,1.807372450828552,0.3576012253761291,0.958783745765686,0.958783745765686,0.0,122.07562255859376,118.0,52399.46875,0.0,1825.11181640625,1.0,280.0417785644531,283.43994140625,296.5318908691406,299.887939453125,293.1499938964844,293.1499938964844,279.75,32607.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606050610542297,1.0,0.0,0.0,3.688336133956909,3.68835973739624,9.077249387701158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.6728515625,0.0,1550.5897216796875,1895.4371337890625,0.0,3034.6796875,0.9113205671310424,1.0,0.0,3.0,1.0,0.0
18091080,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.625707745552063,0.4895876944065094,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.857265055179596,0.3436315953731537,0.3265897035598755,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8550625443458557,0.3406045138835907,0.2393260896205902,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8296644687652588,0.3094705939292907,0.2946276068687439,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.737872838973999,0.2154993414878845,0.9785512685775756,284.9977111816406,284.95001220703125,297.7877502441406,293.5327453613281,297.5271301269531,297.3841857910156,284.9953918457031,1.0,0.5237869024276733,0.4798789918422699,0.4798789918422699,1.0,1.0,-2.795834541320801,0.9884621500968932,1.807372450828552,0.3576012253761291,0.958783745765686,0.958783745765686,0.0,122.07562255859376,118.0,52399.46875,0.0,1825.11181640625,1.0,280.0417785644531,283.43994140625,296.5318908691406,299.887939453125,293.1499938964844,293.1499938964844,279.75,32607.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606050610542297,1.0,0.0,0.0,3.688336133956909,3.68835973739624,9.077249387701158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.6728515625,0.0,1550.5897216796875,1895.4371337890625,0.0,3034.6796875,0.9113205671310424,1.0,0.0,3.0,1.0,0.0
18091140,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9990000128746032,0.6316428780555725,0.481873482465744,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8638250231742859,0.3460725545883178,0.3289603590965271,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8605542182922363,0.3417537212371826,0.2401996552944183,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8352431654930115,0.3111716210842132,0.2962936460971832,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.742557942867279,0.2164429277181625,0.9828601479530334,284.8828125,284.95001220703125,297.8055419921875,293.5429382324219,297.5366516113281,297.3912658691406,284.8861999511719,1.0,0.5229586958885193,0.4751580953598022,0.4751580953598022,1.0,1.0,-2.797630786895752,0.97986102104187,1.817769885063172,0.3493133187294006,0.846157968044281,0.846157968044281,0.0,119.95165252685548,121.0,52827.47265625,0.0,1817.8109130859373,1.0,279.7574462890625,283.31500244140625,296.5719299316406,300.0198059082031,293.1499938964844,293.1499938964844,280.04998779296875,39592.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703516125679016,1.0,0.0,0.0,3.545649528503418,3.545673370361328,8.388511787416064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.115234375,0.0,1446.252197265625,1895.4371337890625,0.0,3126.108642578125,0.8851502537727356,1.0,0.0,3.0,1.0,0.0
18091200,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9990000128746032,0.6316428780555725,0.481873482465744,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8638250231742859,0.3460725545883178,0.3289603590965271,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8605542182922363,0.3417537212371826,0.2401996552944183,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8352431654930115,0.3111716210842132,0.2962936460971832,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.742557942867279,0.2164429277181625,0.9828601479530334,284.8828125,284.95001220703125,297.8055419921875,293.5429382324219,297.5366516113281,297.3912658691406,284.8861999511719,1.0,0.5229586958885193,0.4751580953598022,0.4751580953598022,1.0,1.0,-2.797630786895752,0.97986102104187,1.817769885063172,0.3493133187294006,0.846157968044281,0.846157968044281,0.0,119.95165252685548,121.0,52827.47265625,0.0,1817.8109130859373,1.0,279.7574462890625,283.31500244140625,296.5719299316406,300.0198059082031,293.1499938964844,293.1499938964844,280.04998779296875,39592.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703516125679016,1.0,0.0,0.0,3.545649528503418,3.545673370361328,8.388511787416064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.115234375,0.0,1446.252197265625,1895.4371337890625,0.0,3126.108642578125,0.8851502537727356,1.0,0.0,3.0,1.0,0.0
18091260,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9990000128746032,0.636970043182373,0.4788365364074707,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8674836158752441,0.348573625087738,0.3310604393482208,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8633865714073181,0.3433095514774322,0.2410686761140823,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8382261395454407,0.3130144774913788,0.2977971732616424,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7450034022331238,0.2175409942865371,0.9869171977043152,285.0137939453125,284.95001220703125,297.8190002441406,293.55084228515625,297.5492248535156,297.40350341796875,285.0125732421875,1.0,0.5235245227813721,0.4748976826667785,0.4748976826667785,1.0,1.0,-2.8042256832122803,0.981670081615448,1.8225555419921875,0.3502335548400879,0.945601761341095,0.945601761341095,0.0,119.35639190673828,121.0,52263.921875,0.0,1825.1722412109373,1.0,280.0328369140625,283.4516296386719,296.5160217285156,299.841796875,293.1499938964844,293.1499938964844,280.04998779296875,33013.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611809611320496,1.0,0.0,0.0,3.6538686752319336,3.6538922786712646,8.908388622330676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.19384765625,0.0,1515.109375,1895.4371337890625,0.0,3040.081298828125,0.9041255116462708,1.0,0.0,3.0,1.0,0.0
18091320,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.6382423639297485,0.478246808052063,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.868376612663269,0.3492153584957123,0.3316712081432342,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8640847206115723,0.3437163233757019,0.2413587421178817,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8389521837234497,0.3134912550449371,0.2982512414455414,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7456048130989075,0.2178338468074798,0.9882206916809082,285.0081481933594,284.95001220703125,297.8222351074219,293.55279541015625,297.5521240234375,297.40625,285.0073547363281,1.0,0.5238230228424072,0.4748325645923614,0.4748325645923614,1.0,1.0,-2.806711196899414,0.9825329184532166,1.8241782188415527,0.3506481051445007,0.9500033855438232,0.9500033855438232,0.0,119.28555297851562,124.0,52342.52734375,0.0,1828.686767578125,1.0,280.04168701171875,283.4462280273437,296.5260314941406,299.8668518066406,293.1499938964844,293.1499938964844,279.75,33073.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607389330863953,1.0,0.0,0.0,3.675473928451538,3.675497770309448,9.014050306177525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.623046875,0.0,1539.6417236328125,1895.4371337890625,0.0,3035.935546875,0.9089628458023072,1.0,0.0,3.0,1.0,0.0
18091380,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.6426604390144348,0.4784101545810699,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8705350756645203,0.3517516851425171,0.3342494368553161,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.865216851234436,0.3449676930904388,0.2423937022686004,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8404874801635742,0.3152537941932678,0.3000907003879547,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7467556595802307,0.2188423424959182,0.993381142616272,284.9014587402344,284.95001220703125,297.8380126953125,293.5623474121094,297.55615234375,297.40399169921875,284.90447998046875,1.0,0.52592533826828,0.4745070338249206,0.4745070338249206,1.0,1.0,-2.81966233253479,0.98710036277771,1.8325618505477903,0.3523637652397156,0.8552367091178894,0.8552367091178894,0.0,119.8114776611328,127.0,53145.9296875,0.0,1851.3876953125,1.0,279.7574462890625,283.3236694335937,296.5882873535156,300.0453491210937,293.1499938964844,293.1499938964844,280.04998779296875,38894.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699986934661865,1.0,0.0,0.0,3.559114933013916,3.559138536453247,8.45234751523094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.38134765625,0.0,1455.50439453125,1895.4371337890625,0.0,3122.79833984375,0.8876453042030334,1.0,0.0,3.0,1.0,0.0
18091440,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.6426604390144348,0.4784101545810699,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8705350756645203,0.3517516851425171,0.3342494368553161,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.865216851234436,0.3449676930904388,0.2423937022686004,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8404874801635742,0.3152537941932678,0.3000907003879547,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7467556595802307,0.2188423424959182,0.993381142616272,284.9014587402344,284.95001220703125,297.8380126953125,293.5623474121094,297.55615234375,297.40399169921875,284.90447998046875,1.0,0.52592533826828,0.4745070338249206,0.4745070338249206,1.0,1.0,-2.81966233253479,0.98710036277771,1.8325618505477903,0.3523637652397156,0.8552367091178894,0.8552367091178894,0.0,119.8114776611328,127.0,53145.9296875,0.0,1851.3876953125,1.0,279.7574462890625,283.3236694335937,296.5882873535156,300.0453491210937,293.1499938964844,293.1499938964844,280.04998779296875,38894.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699986934661865,1.0,0.0,0.0,3.559114933013916,3.559138536453247,8.45234751523094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.38134765625,0.0,1455.50439453125,1895.4371337890625,0.0,3122.79833984375,0.8876453042030334,1.0,0.0,3.0,1.0,0.0
18091500,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9990000128746032,0.6449713110923767,0.4795162677764892,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8709590435028076,0.3532485365867615,0.3355078995227813,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8651324510574341,0.3458570837974548,0.242882952094078,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8406530618667603,0.3163301348686218,0.3009724020957947,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7467741370201111,0.219463437795639,0.9957554936408995,285.0296325683594,284.95001220703125,297.8455810546875,293.5669860839844,297.5592346191406,297.404541015625,285.033935546875,1.0,0.527287483215332,0.474344253540039,0.474344253540039,1.0,1.0,-2.8270018100738525,0.9897621273994446,1.8372396230697632,0.3530548512935638,0.9451051950454712,0.9451051950454712,0.0,120.38142395019533,127.0,52538.12890625,0.0,1865.6475830078125,1.0,280.0001525878906,283.4627990722656,296.5353698730469,299.84930419921875,293.1499938964844,293.1499938964844,280.04998779296875,33758.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637465834617615,1.0,0.0,0.0,3.618018865585327,3.6180419921875,8.73443696036702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.24560546875,0.0,1481.2528076171875,1895.4371337890625,0.0,3064.147216796875,0.8985173106193542,1.0,0.0,3.0,1.0,0.0
18091560,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9990000128746032,0.6473449468612671,0.4804829359054565,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8716899752616882,0.3548773527145386,0.3370236158370971,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8653908371925354,0.3468967378139496,0.2435909807682037,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8410975933074951,0.3175275921821594,0.3020848035812378,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.747044563293457,0.2201786786317825,0.998901069164276,285.0256652832031,284.95001220703125,297.8529663085937,293.571533203125,297.56298828125,297.40643310546875,285.02410888671875,1.0,0.528872013092041,0.4738846719264984,0.4738846719264984,1.0,1.0,-2.835951089859009,0.9925125241279602,1.843438506126404,0.3534598052501678,0.9697656631469728,0.9697656631469728,0.0,120.97198486328124,130.0,52841.7890625,0.0,1882.621826171875,1.0,280.0424194335937,283.4519958496094,296.5501708984375,299.9183044433594,293.1499938964844,293.1499938964844,279.75,32517.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618170619010925,1.0,0.0,0.0,3.706418752670288,3.7064425945281982,9.166472523247648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.736328125,0.0,1570.3846435546875,1895.4371337890625,0.0,3046.047607421875,0.9154510498046876,1.0,0.0,3.0,1.0,0.0
18091620,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.6499106287956238,0.4848116040229797,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8712754249572754,0.3573091328144073,0.3395794928073883,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8639956116676331,0.3480207920074463,0.244595855474472,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8402889966964722,0.3191627562046051,0.3038783371448517,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7460726499557495,0.2210459858179092,1.0037726163864136,284.90155029296875,284.95001220703125,297.8673400878906,293.5804138183594,297.558837890625,297.39263916015625,284.9043884277344,1.0,0.532401978969574,0.4729655385017395,0.4729655385017395,1.0,1.0,-2.853445529937744,0.997702956199646,1.855742573738098,0.3545896410942077,0.8695607781410217,0.8695607781410217,0.0,122.85546875,133.0,53821.48828125,0.0,1919.6259765625,1.0,279.7571105957031,283.3113098144531,296.61334228515625,300.1119689941406,293.1499938964844,293.1499938964844,280.04998779296875,38398.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725497722625732,1.0,0.0,0.0,3.6165709495544434,3.616595268249512,8.727448630452272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.30517578125,0.0,1514.0760498046875,1895.4371337890625,0.0,3146.7275390625,0.8998311758041382,1.0,0.0,3.0,1.0,0.0
18091680,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.6499106287956238,0.4848116040229797,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8712754249572754,0.3573091328144073,0.3395794928073883,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8639956116676331,0.3480207920074463,0.244595855474472,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8402889966964722,0.3191627562046051,0.3038783371448517,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7460726499557495,0.2210459858179092,1.0037726163864136,284.90155029296875,284.95001220703125,297.8673400878906,293.5804138183594,297.558837890625,297.39263916015625,284.9043884277344,1.0,0.532401978969574,0.4729655385017395,0.4729655385017395,1.0,1.0,-2.853445529937744,0.997702956199646,1.855742573738098,0.3545896410942077,0.8695607781410217,0.8695607781410217,0.0,122.85546875,133.0,53821.48828125,0.0,1919.6259765625,1.0,279.7571105957031,283.3113098144531,296.61334228515625,300.1119689941406,293.1499938964844,293.1499938964844,280.04998779296875,38398.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725497722625732,1.0,0.0,0.0,3.6165709495544434,3.616595268249512,8.727448630452272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.30517578125,0.0,1514.0760498046875,1895.4371337890625,0.0,3146.7275390625,0.8998311758041382,1.0,0.0,3.0,1.0,0.0
18091740,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9990000128746032,0.653006911277771,0.489861398935318,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8705559968948364,0.3603310883045196,0.3422745168209076,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8623371720314026,0.3498196005821228,0.2457156479358673,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8391880989074707,0.3213022649288177,0.3057677745819092,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7447821497917175,0.2222178876399994,1.0086913108825684,285.031005859375,284.95001220703125,297.8812561035156,293.5889587402344,297.5596008300781,297.3864440917969,285.0294189453125,1.0,0.5362850427627563,0.4720464050769806,0.4720464050769806,1.0,1.0,-2.8722786903381348,1.0033884048461914,1.868890285491944,0.356059730052948,0.9895603060722352,0.9895603060722352,0.0,125.0207290649414,136.0,53496.46875,0.0,1960.6011962890625,1.0,280.0431213378906,283.4453125,296.5714111328125,299.9813537597656,293.1499938964844,293.1499938964844,279.75,32502.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651473522186279,1.0,0.0,0.0,3.7605814933776855,3.760606050491333,9.436333812118392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.322265625,0.0,1632.74560546875,1895.4371337890625,0.0,3077.287841796875,0.9275546669960022,1.0,0.0,3.0,1.0,0.0
18091800,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9990000128746032,0.653006911277771,0.489861398935318,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8705559968948364,0.3603310883045196,0.3422745168209076,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8623371720314026,0.3498196005821228,0.2457156479358673,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8391880989074707,0.3213022649288177,0.3057677745819092,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7447821497917175,0.2222178876399994,1.0086913108825684,285.031005859375,284.95001220703125,297.8812561035156,293.5889587402344,297.5596008300781,297.3864440917969,285.0294189453125,1.0,0.5362850427627563,0.4720464050769806,0.4720464050769806,1.0,1.0,-2.8722786903381348,1.0033884048461914,1.868890285491944,0.356059730052948,0.9895603060722352,0.9895603060722352,0.0,125.0207290649414,136.0,53496.46875,0.0,1960.6011962890625,1.0,280.0431213378906,283.4453125,296.5714111328125,299.9813537597656,293.1499938964844,293.1499938964844,279.75,32502.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651473522186279,1.0,0.0,0.0,3.7605814933776855,3.760606050491333,9.436333812118392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.322265625,0.0,1632.74560546875,1895.4371337890625,0.0,3077.287841796875,0.9275546669960022,1.0,0.0,3.0,1.0,0.0
18091860,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.6541882753372192,0.4962121844291687,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8689121007919312,0.3626533150672912,0.3447644412517547,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8597612380981445,0.3508098125457763,0.2466560900211334,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8372548818588257,0.3227962851524353,0.3074649572372436,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7427553534507751,0.2229172587394714,1.0129636526107788,284.8966064453125,284.95001220703125,297.8948974609375,293.59716796875,297.5511779785156,297.3666076660156,284.89947509765625,1.0,0.540412425994873,0.4709586203098297,0.4709586203098297,1.0,1.0,-2.891213178634644,1.008708953857422,1.8825042247772217,0.3575620353221893,0.8833116292953491,0.8833116292953491,0.0,127.6124267578125,139.0,54554.85546875,0.0,2004.334228515625,1.0,279.7564392089844,283.2938537597656,296.6323547363281,300.17724609375,293.1499938964844,293.1499938964844,280.04998779296875,38281.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762627840042114,1.0,0.0,0.0,3.683003425598145,3.683027982711792,9.051019560502028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.31494140625,0.0,1587.4202880859375,1895.4371337890625,0.0,3181.547607421875,0.914290726184845,1.0,0.0,3.0,1.0,0.0
18091920,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.6541882753372192,0.4962121844291687,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8689121007919312,0.3626533150672912,0.3447644412517547,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8597612380981445,0.3508098125457763,0.2466560900211334,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8372548818588257,0.3227962851524353,0.3074649572372436,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7427553534507751,0.2229172587394714,1.0129636526107788,284.8966064453125,284.95001220703125,297.8948974609375,293.59716796875,297.5511779785156,297.3666076660156,284.89947509765625,1.0,0.540412425994873,0.4709586203098297,0.4709586203098297,1.0,1.0,-2.891213178634644,1.008708953857422,1.8825042247772217,0.3575620353221893,0.8833116292953491,0.8833116292953491,0.0,127.6124267578125,139.0,54554.85546875,0.0,2004.334228515625,1.0,279.7564392089844,283.2938537597656,296.6323547363281,300.17724609375,293.1499938964844,293.1499938964844,280.04998779296875,38281.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762627840042114,1.0,0.0,0.0,3.683003425598145,3.683027982711792,9.051019560502028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.31494140625,0.0,1587.4202880859375,1895.4371337890625,0.0,3181.547607421875,0.914290726184845,1.0,0.0,3.0,1.0,0.0
18091980,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.6561331748962402,0.5026261806488037,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8673800230026245,0.3655973076820373,0.3473841547966003,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8573301434516907,0.3525005280971527,0.2476994693279266,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8354032635688782,0.3248164355754852,0.3092436790466308,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7407504916191101,0.2239409685134887,1.017242670059204,285.0346069335937,284.95001220703125,297.9084167480469,293.60504150390625,297.54931640625,297.3568115234375,285.03338623046875,1.0,0.5446464419364929,0.4698708355426788,0.4698708355426788,1.0,1.0,-2.9106040000915527,1.0141431093215942,1.8964608907699585,0.3593086302280426,1.0,1.0,0.0,130.28077697753906,142.0,54150.63671875,0.0,2049.73974609375,1.0,280.0435485839844,283.4376220703125,296.5880432128906,300.0399780273437,293.1499938964844,293.1499938964844,279.75,32786.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689534664154053,1.0,0.0,0.0,3.814944982528688,3.814970016479492,9.711131951917196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.87109375,0.0,1699.4090576171875,1895.4371337890625,0.0,3112.993408203125,0.9399969577789308,1.0,0.0,3.0,1.0,0.0
18092040,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.6561331748962402,0.5026261806488037,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8673800230026245,0.3655973076820373,0.3473841547966003,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8573301434516907,0.3525005280971527,0.2476994693279266,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8354032635688782,0.3248164355754852,0.3092436790466308,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7407504916191101,0.2239409685134887,1.017242670059204,285.0346069335937,284.95001220703125,297.9084167480469,293.60504150390625,297.54931640625,297.3568115234375,285.03338623046875,1.0,0.5446464419364929,0.4698708355426788,0.4698708355426788,1.0,1.0,-2.9106040000915527,1.0141431093215942,1.8964608907699585,0.3593086302280426,1.0,1.0,0.0,130.28077697753906,142.0,54150.63671875,0.0,2049.73974609375,1.0,280.0435485839844,283.4376220703125,296.5880432128906,300.0399780273437,293.1499938964844,293.1499938964844,279.75,32786.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689534664154053,1.0,0.0,0.0,3.814944982528688,3.814970016479492,9.711131951917196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.87109375,0.0,1699.4090576171875,1895.4371337890625,0.0,3112.993408203125,0.9399969577789308,1.0,0.0,3.0,1.0,0.0
18092100,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.6564789414405823,0.5058097839355469,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8667023181915283,0.3668320477008819,0.3487672805786133,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8562166690826416,0.3530713617801666,0.2482801228761673,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8345595002174377,0.3256117105484009,0.3101970553398132,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7398330569267273,0.2243098318576812,1.0196301937103271,284.8918762207031,284.95001220703125,297.9151916503906,293.6088256835937,297.5457458496094,297.3479309082031,284.8858642578125,1.0,0.5468298196792603,0.4693269431591034,0.4693269431591034,1.0,1.0,-2.920809030532837,1.0170507431030271,1.90375816822052,0.3602428436279297,0.9177078008651732,0.9177078008651732,0.0,131.6378631591797,142.0,55333.296875,0.0,2073.620361328125,1.0,279.79461669921875,283.2715148925781,296.6523742675781,300.27813720703125,293.1499938964844,293.1499938964844,279.75,35883.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765739798545837,1.0,0.0,0.0,3.815816164016724,3.8158419132232666,9.71556801232509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.2685546875,0.0,1724.6829833984375,1895.4371337890625,0.0,3184.4658203125,0.9406737685203552,1.0,0.0,3.0,1.0,0.0
18092160,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.6562684178352356,0.5098507404327393,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8652828335762024,0.3678538203239441,0.3498293161392212,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8543425798416138,0.3533961176872253,0.2485874742269516,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8330418467521667,0.3262019753456116,0.310855358839035,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7383112907409668,0.2245132029056549,1.0210016965866089,284.8945617675781,284.95001220703125,297.9219970703125,293.612548828125,297.5396423339844,297.33514404296875,284.8971252441406,1.0,0.5489687919616699,0.4687411487102508,0.4687411487102508,1.0,1.0,-2.9297537803649902,1.019380807876587,1.910372853279113,0.3606950640678406,0.8981221914291382,0.8981221914291382,0.0,133.2037353515625,145.0,55279.9375,0.0,2096.55908203125,1.0,279.7565612792969,283.279296875,296.6473693847656,300.2372741699219,293.1499938964844,293.1499938964844,280.04998779296875,38056.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799323439598083,1.0,0.0,0.0,3.7476727962493896,3.7476980686187744,9.371662486046262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.255859375,0.0,1660.3695068359375,1895.4371337890625,0.0,3215.9462890625,0.9285293221473694,1.0,0.0,3.0,1.0,0.0
18092220,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9990000128746032,0.6572588086128235,0.5169177055358887,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8634327054023743,0.370748907327652,0.3524013161659241,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.851625919342041,0.354999840259552,0.2495703846216201,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8308789730072021,0.328123390674591,0.312542051076889,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7360108494758606,0.2254257500171661,1.0247918367385864,285.0425720214844,284.95001220703125,297.935791015625,293.6197204589844,297.5371398925781,297.3243103027344,285.04266357421875,1.0,0.5532923340797424,0.4675695598125458,0.4675695598125458,1.0,1.0,-2.9491002559661865,1.0246264934539795,1.924473762512207,0.3613258004188537,1.0,1.0,0.0,136.0861053466797,148.0,54752.11328125,0.0,2144.080810546875,1.0,280.0433654785156,283.4359741210937,296.60284423828125,300.093994140625,293.1499938964844,293.1499938964844,279.75,33549.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726643323898315,1.0,0.0,0.0,3.856550931930542,3.856576681137085,9.924107189362983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.623046875,0.0,1755.96484375,1895.4371337890625,0.0,3147.80224609375,0.949798047542572,1.0,0.0,3.0,1.0,0.0
