time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092280,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9990000128746032,0.6572588086128235,0.5169177055358887,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8634327054023743,0.370748907327652,0.3524013161659241,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.851625919342041,0.354999840259552,0.2495703846216201,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8308789730072021,0.328123390674591,0.312542051076889,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7360108494758606,0.2254257500171661,1.0247918367385864,285.0425720214844,284.95001220703125,297.935791015625,293.6197204589844,297.5371398925781,297.3243103027344,285.04266357421875,1.0,0.5532923340797424,0.4675695598125458,0.4675695598125458,1.0,1.0,-2.9491002559661865,1.0246264934539795,1.924473762512207,0.3613258004188537,1.0,1.0,0.0,136.0861053466797,148.0,54752.11328125,0.0,2144.080810546875,1.0,280.0433654785156,283.4359741210937,296.60284423828125,300.093994140625,293.1499938964844,293.1499938964844,279.75,33549.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726643323898315,1.0,0.0,0.0,3.856550931930542,3.856576681137085,9.924107189362983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.623046875,0.0,1755.96484375,1895.4371337890625,0.0,3147.80224609375,0.949798047542572,1.0,0.0,3.0,1.0,0.0
18092340,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6564671993255615,0.5244778394699097,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8612529039382935,0.3729834258556366,0.3548354804515838,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8485864400863647,0.3558375537395477,0.2504259645938873,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8284130692481995,0.329435795545578,0.3140940070152282,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7334732413291931,0.2259205430746078,1.0282241106033323,284.8992004394531,284.95001220703125,297.95001220703125,293.62652587890625,297.52838134765625,297.3038635253906,284.901123046875,1.0,0.557644248008728,0.4663979709148407,0.4663979709148407,1.0,1.0,-2.96813702583313,1.0297081470489502,1.93842887878418,0.3618435561656952,0.9146711230278016,0.9146711230278016,0.0,139.1432342529297,151.0,55996.6015625,0.0,2192.512939453125,1.0,279.75665283203125,283.2713623046875,296.66064453125,300.2936706542969,293.1499938964844,293.1499938964844,279.45001220703125,37726.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834317326545715,1.0,0.0,0.0,3.8057494163513184,3.80577540397644,9.664372555562295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.158203125,0.0,1726.917236328125,1895.4371337890625,0.0,3248.732177734375,0.9412335753440856,1.0,0.0,3.0,1.0,0.0
18092400,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6564671993255615,0.5244778394699097,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8612529039382935,0.3729834258556366,0.3548354804515838,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8485864400863647,0.3558375537395477,0.2504259645938873,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8284130692481995,0.329435795545578,0.3140940070152282,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7334732413291931,0.2259205430746078,1.0282241106033323,284.8992004394531,284.95001220703125,297.95001220703125,293.62652587890625,297.52838134765625,297.3038635253906,284.901123046875,1.0,0.557644248008728,0.4663979709148407,0.4663979709148407,1.0,1.0,-2.96813702583313,1.0297081470489502,1.93842887878418,0.3618435561656952,0.9146711230278016,0.9146711230278016,0.0,139.1432342529297,151.0,55996.6015625,0.0,2192.512939453125,1.0,279.75665283203125,283.2713623046875,296.66064453125,300.2936706542969,293.1499938964844,293.1499938964844,279.45001220703125,37726.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834317326545715,1.0,0.0,0.0,3.8057494163513184,3.80577540397644,9.664372555562295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.158203125,0.0,1726.917236328125,1895.4371337890625,0.0,3248.732177734375,0.9412335753440856,1.0,0.0,3.0,1.0,0.0
18092460,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6544808745384216,0.5320858955383301,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8585271239280701,0.3746908009052276,0.3565347492694855,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.845088005065918,0.3562686443328857,0.2507972717285156,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8254745602607727,0.330314040184021,0.3150257468223572,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7305352687835693,0.226125106215477,1.029645562171936,284.8720397949219,284.95001220703125,297.96295166015625,293.6322326660156,297.5194396972656,297.2838134765625,284.87762451171875,1.0,0.5613120198249817,0.4653224349021911,0.4653224349021911,1.0,1.0,-2.982600450515747,1.0331377983093262,1.9494627714157104,0.3618751168251037,0.837213933467865,0.837213933467865,0.0,142.08224487304688,151.0,56378.16796875,0.0,2232.83056640625,1.0,279.4615783691406,283.2277526855469,296.66143798828125,300.3447265625,293.1499938964844,293.1499938964844,279.45001220703125,42068.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906930088996887,1.0,0.0,0.0,3.572559118270874,3.572583675384521,8.516323646290402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.1416015625,0.0,1493.14599609375,1895.4371337890625,0.0,3316.687744140625,0.8937981724739075,1.0,0.0,3.0,1.0,0.0
18092520,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.6542465686798096,0.5330778956413269,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8581930994987488,0.3749721944332123,0.3567762970924377,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8446494340896606,0.3563809990882873,0.2508554756641388,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.825104832649231,0.3304743766784668,0.3151585161685943,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7301619052886963,0.2261821180582046,1.0298551321029663,284.8852233886719,284.95001220703125,297.9647521972656,293.63299560546875,297.51885986328125,297.2820129394531,284.8883972167969,1.0,0.5618047714233398,0.4651757776737213,0.4651757776737213,1.0,1.0,-2.984564304351806,1.033597707748413,1.9509665966033936,0.3618909418582916,0.840303361415863,0.840303361415863,0.0,142.47207641601562,139.0,56399.9296875,0.0,2238.285888671875,1.0,279.45751953125,283.2367553710937,296.6535339355469,300.3263244628906,293.1499938964844,293.1499938964844,279.75,41069.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904241919517517,1.0,0.0,0.0,3.56382417678833,3.56384825706482,8.474729611407383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.0185546875,0.0,1476.42626953125,1895.4371337890625,0.0,3314.17431640625,0.891012966632843,1.0,0.0,3.0,1.0,0.0
18092580,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.6550396680831909,0.5274155735969543,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8632011413574219,0.3779002130031585,0.359267383813858,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8484989404678345,0.3579651713371277,0.251747727394104,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8290711641311646,0.3323271572589874,0.3166618347167969,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7332035899162292,0.2270435839891433,1.0327516794204712,285.0043334960937,284.95001220703125,297.980224609375,293.6390686035156,297.5224914550781,297.2801513671875,285.0032958984375,1.0,0.5607013702392578,0.4639536142349243,0.4639536142349243,1.0,1.0,-2.987135410308838,1.031911015510559,1.9552243947982788,0.3602556884288788,0.9405381679534912,0.9405381679534912,0.0,140.8234100341797,142.0,55798.76953125,0.0,2234.4345703125,1.0,279.7417907714844,283.3666381835937,296.6100158691406,300.170166015625,293.1499938964844,293.1499938964844,279.45001220703125,33705.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804367780685425,1.0,0.0,0.0,3.680124044418335,3.680147886276245,9.036873507284326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.8974609375,0.0,1549.6337890625,1895.4371337890625,0.0,3220.673828125,0.9104788303375244,1.0,0.0,3.0,1.0,0.0
18092640,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.6550396680831909,0.5274155735969543,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8632011413574219,0.3779002130031585,0.359267383813858,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8484989404678345,0.3579651713371277,0.251747727394104,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8290711641311646,0.3323271572589874,0.3166618347167969,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7332035899162292,0.2270435839891433,1.0327516794204712,285.0043334960937,284.95001220703125,297.980224609375,293.6390686035156,297.5224914550781,297.2801513671875,285.0032958984375,1.0,0.5607013702392578,0.4639536142349243,0.4639536142349243,1.0,1.0,-2.987135410308838,1.031911015510559,1.9552243947982788,0.3602556884288788,0.9405381679534912,0.9405381679534912,0.0,140.8234100341797,142.0,55798.76953125,0.0,2234.4345703125,1.0,279.7417907714844,283.3666381835937,296.6100158691406,300.170166015625,293.1499938964844,293.1499938964844,279.45001220703125,33705.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804367780685425,1.0,0.0,0.0,3.680124044418335,3.680147886276245,9.036873507284326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.8974609375,0.0,1549.6337890625,1895.4371337890625,0.0,3220.673828125,0.9104788303375244,1.0,0.0,3.0,1.0,0.0
18092700,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.655986487865448,0.5255351662635803,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8652447462081909,0.3790985345840454,0.3605433404445648,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8499783873558044,0.3584495484828949,0.2522129714488983,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8306279182434082,0.3330183327198028,0.3174436092376709,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7343798875808716,0.2273347228765487,1.0344278812408447,284.8749084472656,284.95001220703125,297.98828125,293.6419677734375,297.5242004394531,297.27899169921875,284.8719177246094,1.0,0.5610042214393616,0.4633425176143646,0.4633425176143646,1.0,1.0,-2.989912748336792,1.0316691398620603,1.958243608474732,0.3594852983951568,0.8517494201660156,0.8517494201660156,0.0,140.34962463378906,142.0,56631.50390625,0.0,2236.947021484375,1.0,279.4970397949219,283.22027587890625,296.6708374023437,300.38922119140625,293.1499938964844,293.1499938964844,279.45001220703125,38026.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864317536354065,1.0,0.0,0.0,3.640671968460083,3.640696048736572,8.844155559017963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.8056640625,0.0,1537.9400634765625,1895.4371337890625,0.0,3276.822265625,0.9023237824440002,1.0,0.0,3.0,1.0,0.0
18092760,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.656673014163971,0.5255151987075806,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8660696744918823,0.3801720440387726,0.3615623712539673,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8502536416053772,0.3587833940982818,0.2524569630622864,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8310835361480713,0.3335842788219452,0.3179920315742492,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.734596312046051,0.2275300770998001,1.0353758335113523,284.9068298339844,284.95001220703125,297.99658203125,293.644775390625,297.5248718261719,297.2760009765625,284.90899658203125,1.0,0.5615488886833191,0.462826520204544,0.462826520204544,1.0,1.0,-2.993205070495605,1.0318095684051514,1.961395502090454,0.3590969145298004,0.8520175218582153,0.8520175218582153,0.0,140.4828643798828,145.0,56392.80078125,0.0,2243.467041015625,1.0,279.45782470703125,283.2532958984375,296.66339111328125,300.3278503417969,293.1499938964844,293.1499938964844,279.75,39028.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880881071090698,1.0,0.0,0.0,3.5495193004608154,3.5495429039001465,8.406832421314903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.76025390625,0.0,1446.2587890625,1895.4371337890625,0.0,3292.323486328125,0.8856670260429382,1.0,0.0,3.0,1.0,0.0
18092820,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.6593172550201416,0.5262617468833923,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8676952719688416,0.3830687403678894,0.3641151189804077,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8508321642875671,0.3602632582187652,0.2533493340015411,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8319540023803711,0.3353599309921264,0.3195171952247619,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7349938154220581,0.2283759713172912,1.0386632680892944,285.0156555175781,284.95001220703125,298.0140075683594,293.6501159667969,297.5325622558594,297.2792053222656,285.0146179199219,1.0,0.5634379386901855,0.4617944955825805,0.4617944955825805,1.0,1.0,-3.00402307510376,1.0337810516357422,1.9702420234680176,0.3589166402816772,0.954717755317688,0.954717755317688,0.0,141.15435791015625,148.0,55932.65234375,0.0,2266.171875,1.0,279.7417297363281,283.37127685546875,296.6266174316406,300.19122314453125,293.1499938964844,293.1499938964844,279.45001220703125,32962.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795630931854248,1.0,0.0,0.0,3.684592485427856,3.684616327285767,9.058832119990256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.8359375,0.0,1549.0513916015625,1895.4371337890625,0.0,3212.48583984375,0.910947322845459,1.0,0.0,3.0,1.0,0.0
18092880,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.6593172550201416,0.5262617468833923,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8676952719688416,0.3830687403678894,0.3641151189804077,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8508321642875671,0.3602632582187652,0.2533493340015411,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8319540023803711,0.3353599309921264,0.3195171952247619,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7349938154220581,0.2283759713172912,1.0386632680892944,285.0156555175781,284.95001220703125,298.0140075683594,293.6501159667969,297.5325622558594,297.2792053222656,285.0146179199219,1.0,0.5634379386901855,0.4617944955825805,0.4617944955825805,1.0,1.0,-3.00402307510376,1.0337810516357422,1.9702420234680176,0.3589166402816772,0.954717755317688,0.954717755317688,0.0,141.15435791015625,148.0,55932.65234375,0.0,2266.171875,1.0,279.7417297363281,283.37127685546875,296.6266174316406,300.19122314453125,293.1499938964844,293.1499938964844,279.45001220703125,32962.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795630931854248,1.0,0.0,0.0,3.684592485427856,3.684616327285767,9.058832119990256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.8359375,0.0,1549.0513916015625,1895.4371337890625,0.0,3212.48583984375,0.910947322845459,1.0,0.0,3.0,1.0,0.0
18092940,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.659803569316864,0.5297261476516724,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8676228523254395,0.3852608203887939,0.3664205968379974,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.849753201007843,0.3609277009963989,0.2540152072906494,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8312991857528687,0.3364827930927276,0.3208076357841491,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7340839505195618,0.2287764698266983,1.0413172245025637,284.9063720703125,284.95001220703125,298.0326538085937,293.6550598144531,297.5336608886719,297.2717590332031,284.9086608886719,1.0,0.5660538673400879,0.4607625007629394,0.4607625007629394,1.0,1.0,-3.016502857208252,1.0363932847976685,1.9801095724105835,0.3588608205318451,0.8622450828552246,0.8622450828552246,0.0,142.73779296875,151.0,56770.40234375,0.0,2296.699951171875,1.0,279.4573669433594,283.2438659667969,296.6809997558594,300.3668518066406,293.1499938964844,293.1499938964844,279.75,38513.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887084126472473,1.0,0.0,0.0,3.5814878940582275,3.5815117359161377,8.558945978620613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.83154296875,0.0,1476.7286376953125,1895.4371337890625,0.0,3298.126953125,0.8922666311264038,1.0,0.0,3.0,1.0,0.0
18093000,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.659803569316864,0.5297261476516724,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8676228523254395,0.3852608203887939,0.3664205968379974,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.849753201007843,0.3609277009963989,0.2540152072906494,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8312991857528687,0.3364827930927276,0.3208076357841491,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7340839505195618,0.2287764698266983,1.0413172245025637,284.9063720703125,284.95001220703125,298.0326538085937,293.6550598144531,297.5336608886719,297.2717590332031,284.9086608886719,1.0,0.5660538673400879,0.4607625007629394,0.4607625007629394,1.0,1.0,-3.016502857208252,1.0363932847976685,1.9801095724105835,0.3588608205318451,0.8622450828552246,0.8622450828552246,0.0,142.73779296875,151.0,56770.40234375,0.0,2296.699951171875,1.0,279.4573669433594,283.2438659667969,296.6809997558594,300.3668518066406,293.1499938964844,293.1499938964844,279.75,38513.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887084126472473,1.0,0.0,0.0,3.5814878940582275,3.5815117359161377,8.558945978620613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.83154296875,0.0,1476.7286376953125,1895.4371337890625,0.0,3298.126953125,0.8922666311264038,1.0,0.0,3.0,1.0,0.0
18093060,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.6607236862182617,0.5339997410774231,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8672866225242615,0.3881044685840606,0.3689486384391784,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8484426736831665,0.3622821569442749,0.2548379004001617,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8303812146186829,0.3381380140781402,0.3222485184669494,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7329273223876953,0.2295313775539398,1.0443679094314575,285.02032470703125,284.95001220703125,298.0526733398437,293.6595764160156,297.5396728515625,297.2710876464844,285.019287109375,1.0,0.56914222240448,0.4596664905548095,0.4596664905548095,1.0,1.0,-3.031062602996826,1.0396796464920044,1.991382837295532,0.3587215542793274,0.9698554873466492,0.9698554873466492,0.0,144.65414428710938,154.0,56390.48828125,0.0,2332.966796875,1.0,279.74200439453125,283.3662414550781,296.6413879394531,300.23370361328125,293.1499938964844,293.1499938964844,279.45001220703125,32784.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812429308891296,1.0,0.0,0.0,3.72023868560791,3.7202627658844,9.23495747429115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.8017578125,0.0,1588.2001953125,1895.4371337890625,0.0,3228.22802734375,0.9188652634620668,1.0,0.0,3.0,1.0,0.0
18093120,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.6607236862182617,0.5339997410774231,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8672866225242615,0.3881044685840606,0.3689486384391784,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8484426736831665,0.3622821569442749,0.2548379004001617,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8303812146186829,0.3381380140781402,0.3222485184669494,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7329273223876953,0.2295313775539398,1.0443679094314575,285.02032470703125,284.95001220703125,298.0526733398437,293.6595764160156,297.5396728515625,297.2710876464844,285.019287109375,1.0,0.56914222240448,0.4596664905548095,0.4596664905548095,1.0,1.0,-3.031062602996826,1.0396796464920044,1.991382837295532,0.3587215542793274,0.9698554873466492,0.9698554873466492,0.0,144.65414428710938,154.0,56390.48828125,0.0,2332.966796875,1.0,279.74200439453125,283.3662414550781,296.6413879394531,300.23370361328125,293.1499938964844,293.1499938964844,279.45001220703125,32784.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812429308891296,1.0,0.0,0.0,3.72023868560791,3.7202627658844,9.23495747429115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.8017578125,0.0,1588.2001953125,1895.4371337890625,0.0,3228.22802734375,0.9188652634620668,1.0,0.0,3.0,1.0,0.0
18093180,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.6594460010528564,0.5398274660110474,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8659411072731018,0.3902449905872345,0.3712441027164459,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8461518883705139,0.362832635641098,0.2554521858692169,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8285561800003052,0.3391442894935608,0.3234663009643554,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7309994697570801,0.2298388332128524,1.0467824935913086,284.90362548828125,284.95001220703125,298.0742492675781,293.6636962890625,297.5404052734375,297.2616271972656,284.906005859375,1.0,0.5725477933883667,0.4585704803466797,0.4585704803466797,1.0,1.0,-3.045935869216919,1.043047308921814,2.0028884410858154,0.3586428463459015,0.8733869194984436,0.8733869194984436,0.0,147.09596252441406,142.0,57363.1484375,0.0,2372.85205078125,1.0,279.45703125,283.2304992675781,296.6937866210937,300.4161682128906,293.1499938964844,293.1499938964844,279.75,38295.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911839723587036,1.0,0.0,0.0,3.631136655807495,3.631160974502564,8.797888995104586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.36279296875,0.0,1529.37109375,1895.4371337890625,0.0,3321.2783203125,0.903031587600708,1.0,0.0,3.0,1.0,0.0
18093240,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.6594460010528564,0.5398274660110474,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8659411072731018,0.3902449905872345,0.3712441027164459,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8461518883705139,0.362832635641098,0.2554521858692169,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8285561800003052,0.3391442894935608,0.3234663009643554,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7309994697570801,0.2298388332128524,1.0467824935913086,284.90362548828125,284.95001220703125,298.0742492675781,293.6636962890625,297.5404052734375,297.2616271972656,284.906005859375,1.0,0.5725477933883667,0.4585704803466797,0.4585704803466797,1.0,1.0,-3.045935869216919,1.043047308921814,2.0028884410858154,0.3586428463459015,0.8733869194984436,0.8733869194984436,0.0,147.09596252441406,142.0,57363.1484375,0.0,2372.85205078125,1.0,279.45703125,283.2304992675781,296.6937866210937,300.4161682128906,293.1499938964844,293.1499938964844,279.75,38295.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911839723587036,1.0,0.0,0.0,3.631136655807495,3.631160974502564,8.797888995104586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.36279296875,0.0,1529.37109375,1895.4371337890625,0.0,3321.2783203125,0.903031587600708,1.0,0.0,3.0,1.0,0.0
18093300,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9990000128746032,0.6593436598777771,0.5384001135826111,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8675214648246765,0.3915632963180542,0.3722903430461883,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8471003174781799,0.3633669912815094,0.255671352148056,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.829628050327301,0.3398394882678985,0.323956549167633,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.731733500957489,0.2301018685102462,1.0474203824996948,285.0264892578125,284.95001220703125,298.0856628417969,293.6656188964844,297.5431213378906,297.26025390625,285.02935791015625,1.0,0.5721434950828552,0.4580224752426147,0.4580224752426147,1.0,1.0,-3.047112941741944,1.0422617197036743,2.0048513412475586,0.3577375411987304,0.960091233253479,0.960091233253479,0.0,146.69383239746094,142.0,56612.578125,0.0,2372.923583984375,1.0,279.70184326171875,283.3665466308594,296.6399230957031,300.2129821777344,293.1499938964844,293.1499938964844,279.75,33824.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856133222579956,1.0,0.0,0.0,3.6851131916046143,3.685137271881104,9.061392916009936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.2294921875,0.0,1556.15283203125,1895.4371337890625,0.0,3269.16064453125,0.9133423566818236,1.0,0.0,3.0,1.0,0.0
18093360,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.6603623032569885,0.5334497690200806,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8712169528007507,0.393023133277893,0.3735728561878204,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8500488996505737,0.364042192697525,0.2560772895812988,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.832556962966919,0.3406483829021454,0.3246361017227173,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7340805530548096,0.2304590195417404,1.0486211776733398,285.0137634277344,284.95001220703125,298.0975646972656,293.6674194335937,297.54791259765625,297.2619323730469,285.0115661621094,1.0,0.5708431601524353,0.4574382901191711,0.4574382901191711,1.0,1.0,-3.045457363128662,1.0403010845184326,2.005156278610229,0.3561950922012329,0.9762389659881592,0.9762389659881592,0.0,145.05653381347656,145.0,56728.203125,0.0,2361.375732421875,1.0,279.74298095703125,283.35186767578125,296.6492614746094,300.2699584960937,293.1499938964844,293.1499938964844,279.45001220703125,33005.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839102387428284,1.0,0.0,0.0,3.759830713272095,3.759855270385742,9.432566230316296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.076171875,0.0,1635.7493896484375,1895.4371337890625,0.0,3253.214111328125,0.927737832069397,1.0,0.0,3.0,1.0,0.0
18093420,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.6618117094039917,0.5312008261680603,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8741605281829834,0.3951448202133178,0.3757387697696686,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8516902327537537,0.3644673824310303,0.256526231765747,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8344440460205078,0.341524600982666,0.3256241381168365,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7353633642196655,0.2306838035583496,1.0501171350479126,284.8927001953125,284.95001220703125,298.12274169921875,293.6706848144531,297.5530700683594,297.2577514648437,284.89520263671875,1.0,0.5712106227874756,0.4562699198722839,0.4562699198722839,1.0,1.0,-3.0488719940185547,1.0389975309371948,2.0098743438720703,0.3540157973766327,0.8693298697471619,0.8693298697471619,0.0,144.47671508789062,148.0,57373.46875,0.0,2364.65869140625,1.0,279.4568786621094,283.216552734375,296.6950988769531,300.4244689941406,293.1499938964844,293.1499938964844,279.75,38952.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927265405654907,1.0,0.0,0.0,3.644623517990112,3.64464807510376,8.863365223987785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.9501953125,0.0,1549.2506103515625,1895.4371337890625,0.0,3335.6962890625,0.9064998626708984,1.0,0.0,3.0,1.0,0.0
18093480,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.6618117094039917,0.5312008261680603,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8741605281829834,0.3951448202133178,0.3757387697696686,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8516902327537537,0.3644673824310303,0.256526231765747,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8344440460205078,0.341524600982666,0.3256241381168365,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7353633642196655,0.2306838035583496,1.0501171350479126,284.8927001953125,284.95001220703125,298.12274169921875,293.6706848144531,297.5530700683594,297.2577514648437,284.89520263671875,1.0,0.5712106227874756,0.4562699198722839,0.4562699198722839,1.0,1.0,-3.0488719940185547,1.0389975309371948,2.0098743438720703,0.3540157973766327,0.8693298697471619,0.8693298697471619,0.0,144.47671508789062,148.0,57373.46875,0.0,2364.65869140625,1.0,279.4568786621094,283.216552734375,296.6950988769531,300.4244689941406,293.1499938964844,293.1499938964844,279.75,38952.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927265405654907,1.0,0.0,0.0,3.644623517990112,3.64464807510376,8.863365223987785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.9501953125,0.0,1549.2506103515625,1895.4371337890625,0.0,3335.6962890625,0.9064998626708984,1.0,0.0,3.0,1.0,0.0
18093540,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,0.6643083691596985,0.5317113399505615,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8758240938186646,0.3980235755443573,0.3782200813293457,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8521321415901184,0.3656657934188843,0.2571848034858703,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8351589441299438,0.343009352684021,0.3268322944641113,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7356278300285339,0.2313268333673477,1.0523487329483032,285.01446533203125,284.95001220703125,298.1499938964844,293.6734619140625,297.564208984375,297.26153564453125,285.0129699707031,1.0,0.5726972818374634,0.4551015794277191,0.4551015794277191,1.0,1.0,-3.0573880672454834,1.0396522283554075,2.017735958099365,0.3527234494686126,0.9761438369750975,0.9761438369750975,0.0,144.97596740722656,151.0,56759.0625,0.0,2382.978271484375,1.0,279.74322509765625,283.3476257324219,296.6498107910156,300.2695007324219,293.1499938964844,293.1499938964844,279.45001220703125,33170.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841782212257385,1.0,0.0,0.0,3.765711784362793,3.76573657989502,9.462098091717052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.3974609375,0.0,1643.9102783203125,1895.4371337890625,0.0,3255.723388671875,0.9291356801986694,1.0,0.0,3.0,1.0,0.0
18093600,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,0.6643083691596985,0.5317113399505615,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8758240938186646,0.3980235755443573,0.3782200813293457,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8521321415901184,0.3656657934188843,0.2571848034858703,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8351589441299438,0.343009352684021,0.3268322944641113,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7356278300285339,0.2313268333673477,1.0523487329483032,285.01446533203125,284.95001220703125,298.1499938964844,293.6734619140625,297.564208984375,297.26153564453125,285.0129699707031,1.0,0.5726972818374634,0.4551015794277191,0.4551015794277191,1.0,1.0,-3.0573880672454834,1.0396522283554075,2.017735958099365,0.3527234494686126,0.9761438369750975,0.9761438369750975,0.0,144.97596740722656,151.0,56759.0625,0.0,2382.978271484375,1.0,279.74322509765625,283.3476257324219,296.6498107910156,300.2695007324219,293.1499938964844,293.1499938964844,279.45001220703125,33170.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841782212257385,1.0,0.0,0.0,3.765711784362793,3.76573657989502,9.462098091717052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.3974609375,0.0,1643.9102783203125,1895.4371337890625,0.0,3255.723388671875,0.9291356801986694,1.0,0.0,3.0,1.0,0.0
18093660,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.6646757125854492,0.5346959233283997,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8759142160415649,0.4001303911209106,0.3804587423801422,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8511156439781189,0.3660638034343719,0.2576754093170166,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8345103859901428,0.3438325822353363,0.3278501629829407,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7347555160522461,0.231545865535736,1.054202675819397,284.8953857421875,284.95001220703125,298.1781311035156,293.6747741699219,297.5696105957031,297.2560119628906,284.898193359375,1.0,0.5748879313468933,0.4541781842708587,0.4541781842708587,1.0,1.0,-3.067711353302002,1.041521430015564,2.0261898040771484,0.3523382544517517,0.8752918839454651,0.8752918839454651,0.0,146.33688354492188,151.0,57592.48828125,0.0,2409.247802734375,1.0,279.4578857421875,283.2113647460937,296.7018737792969,300.44366455078125,293.1499938964844,293.1499938964844,279.45001220703125,38766.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931344151496887,1.0,0.0,0.0,3.664425849914551,3.6644504070281982,8.95994105576392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.0732421875,0.0,1570.056396484375,1895.4371337890625,0.0,3339.5078125,0.9107145071029664,1.0,0.0,3.0,1.0,0.0
18093720,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.6646697521209717,0.5348852872848511,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8758711218833923,0.4002195596694946,0.3805381953716278,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8510274291038513,0.3660808205604553,0.2576839625835418,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8344413638114929,0.3438665270805359,0.3278793692588806,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7346819043159485,0.2315536141395568,1.0542343854904177,284.8981018066406,284.95001220703125,298.1793212890625,293.6748046875,297.5698547363281,297.2557678222656,284.90057373046875,1.0,0.5749876499176025,0.4541397094726562,0.4541397094726562,1.0,1.0,-3.06811785697937,1.041590690612793,2.026527404785156,0.3523161113262176,0.875665545463562,0.875665545463562,0.0,146.41326904296875,154.0,57591.23828125,0.0,2410.405029296875,1.0,279.456787109375,283.2133483886719,296.7001342773437,300.439453125,293.1499938964844,293.1499938964844,279.75,38666.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893169641494751,1.0,0.0,0.0,3.66164803504944,3.661672592163086,8.94636229986645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.46875,0.0,1566.1839599609375,1895.4371337890625,0.0,3339.8369140625,0.9100862145423888,1.0,0.0,3.0,1.0,0.0
18093780,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.6655356287956238,0.5389325022697449,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.875629186630249,0.4031392931938171,0.3831047415733337,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.849667489528656,0.3672390282154083,0.2583488523960113,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8334408402442932,0.3453067243099212,0.3290917575359344,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7334733605384827,0.2321667671203613,1.0565625429153442,285.0229797363281,284.95001220703125,298.2105407714844,293.6737060546875,297.5807189941406,297.25689697265625,285.02154541015625,1.0,0.5777976512908936,0.4531778693199157,0.4531778693199157,1.0,1.0,-3.0811192989349365,1.0444082021713257,2.0367109775543213,0.3521778583526611,0.9891026020050048,0.9891026020050048,0.0,148.22341918945312,157.0,57083.7109375,0.0,2444.23583984375,1.0,279.7433776855469,283.3465270996094,296.6541748046875,300.2928161621094,293.1499938964844,293.1499938964844,279.45001220703125,32979.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855203986167908,1.0,0.0,0.0,3.788612127304077,3.788637161254883,9.57753172770026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.6298828125,0.0,1669.4630126953125,1895.4371337890625,0.0,3268.291015625,0.934205174446106,1.0,0.0,3.0,1.0,0.0
18093840,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.6655356287956238,0.5389325022697449,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.875629186630249,0.4031392931938171,0.3831047415733337,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.849667489528656,0.3672390282154083,0.2583488523960113,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8334408402442932,0.3453067243099212,0.3290917575359344,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7334733605384827,0.2321667671203613,1.0565625429153442,285.0229797363281,284.95001220703125,298.2105407714844,293.6737060546875,297.5807189941406,297.25689697265625,285.02154541015625,1.0,0.5777976512908936,0.4531778693199157,0.4531778693199157,1.0,1.0,-3.0811192989349365,1.0444082021713257,2.0367109775543213,0.3521778583526611,0.9891026020050048,0.9891026020050048,0.0,148.22341918945312,157.0,57083.7109375,0.0,2444.23583984375,1.0,279.7433776855469,283.3465270996094,296.6541748046875,300.2928161621094,293.1499938964844,293.1499938964844,279.45001220703125,32979.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855203986167908,1.0,0.0,0.0,3.788612127304077,3.788637161254883,9.57753172770026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.6298828125,0.0,1669.4630126953125,1895.4371337890625,0.0,3268.291015625,0.934205174446106,1.0,0.0,3.0,1.0,0.0
18093900,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.6651683449745178,0.5412676930427551,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8753839731216431,0.4043261706829071,0.3844465017318725,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8488807082176208,0.3675143718719482,0.2587218582630157,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8328343033790588,0.3457859754562378,0.3297463059425354,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7327931523323059,0.2323209643363952,1.0579540729522705,284.8837280273437,284.95001220703125,298.226806640625,293.6723022460937,297.58416748046875,297.2541809082031,284.87908935546875,1.0,0.5793787837028503,0.4526969194412231,0.4526969194412231,1.0,1.0,-3.0884499549865723,1.046123743057251,2.0423262119293213,0.3522785902023315,0.8986776471138,0.8986776471138,0.0,149.26914978027344,157.0,58195.91796875,0.0,2463.55322265625,1.0,279.4944763183594,283.1856994628906,296.71148681640625,300.52374267578125,293.1499938964844,293.1499938964844,279.45001220703125,36484.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926019668579102,1.0,0.0,0.0,3.777581453323364,3.777606964111328,9.521842230242328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.9794921875,0.0,1683.547119140625,1895.4371337890625,0.0,3334.5322265625,0.9323278069496156,1.0,0.0,3.0,1.0,0.0
18093960,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.6641648411750793,0.5445543527603149,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8743765354156494,0.4053296446800232,0.3854659795761108,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8473480343818665,0.3675791621208191,0.258830189704895,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8315523862838745,0.3460864722728729,0.3301107287406921,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7315188646316528,0.2323338538408279,1.0583852529525757,284.898193359375,284.95001220703125,298.2434997558594,293.6703186035156,297.5861511230469,297.24908447265625,284.900634765625,1.0,0.5809696912765503,0.4521016180515289,0.4521016180515289,1.0,1.0,-3.094714641571045,1.047173261642456,2.047541379928589,0.3519416153430938,0.8865530490875244,0.8865530490875244,0.0,150.58197021484375,145.0,58062.265625,0.0,2482.34423828125,1.0,279.4567565917969,283.2025756835937,296.7005310058594,300.469482421875,293.1499938964844,293.1499938964844,279.75,38342.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954784870147705,1.0,0.0,0.0,3.7021563053131104,3.702181339263916,9.145402373178512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.298828125,0.0,1609.7520751953125,1895.4371337890625,0.0,3361.40185546875,0.9187616109848022,1.0,0.0,3.0,1.0,0.0
18094020,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6649342179298401,0.5380982756614685,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8797567486763,0.4081828892230987,0.3878492712974548,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8511124849319458,0.3686031401157379,0.259312093257904,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8354082107543945,0.3473905026912689,0.3310742974281311,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7344743609428406,0.2328261137008667,1.059597134590149,285.0162353515625,284.95001220703125,298.2780456542969,293.664794921875,297.59783935546875,297.2504577636719,285.0140991210937,1.0,0.5790770053863525,0.4509109854698181,0.4509109854698181,1.0,1.0,-3.093034267425537,1.0437337160110474,2.0493004322052,0.349114716053009,0.9941825270652772,0.9941825270652772,0.0,148.45294189453125,148.0,57312.02734375,0.0,2467.9228515625,1.0,279.7436218261719,283.3321838378906,296.6470642089844,300.30792236328125,293.1499938964844,293.1499938964844,279.45001220703125,33216.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882887959480286,1.0,0.0,0.0,3.820001125335693,3.820026397705078,9.736889978739782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.986328125,0.0,1708.856201171875,1895.4371337890625,0.0,3294.200927734375,0.941408395767212,1.0,0.0,3.0,1.0,0.0
18094080,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6649342179298401,0.5380982756614685,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8797567486763,0.4081828892230987,0.3878492712974548,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8511124849319458,0.3686031401157379,0.259312093257904,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8354082107543945,0.3473905026912689,0.3310742974281311,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7344743609428406,0.2328261137008667,1.059597134590149,285.0162353515625,284.95001220703125,298.2780456542969,293.664794921875,297.59783935546875,297.2504577636719,285.0140991210937,1.0,0.5790770053863525,0.4509109854698181,0.4509109854698181,1.0,1.0,-3.093034267425537,1.0437337160110474,2.0493004322052,0.349114716053009,0.9941825270652772,0.9941825270652772,0.0,148.45294189453125,148.0,57312.02734375,0.0,2467.9228515625,1.0,279.7436218261719,283.3321838378906,296.6470642089844,300.30792236328125,293.1499938964844,293.1499938964844,279.45001220703125,33216.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882887959480286,1.0,0.0,0.0,3.820001125335693,3.820026397705078,9.736889978739782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.986328125,0.0,1708.856201171875,1895.4371337890625,0.0,3294.200927734375,0.941408395767212,1.0,0.0,3.0,1.0,0.0
