time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094140,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9990000128746032,0.6660839915275574,0.5358110666275024,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8827373385429382,0.4103211462497711,0.3900538384914398,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.852631151676178,0.3688339293003082,0.2596366703510284,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8371577858924866,0.3480583727359772,0.3318784832954407,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7356472611427307,0.2329227179288864,1.0605533123016355,284.88677978515625,284.95001220703125,298.3140563964844,293.6572570800781,297.60650634765625,297.24658203125,284.8893737792969,1.0,0.5792826414108276,0.4497203528881073,0.4497203528881073,1.0,1.0,-3.0954298973083496,1.041880488395691,2.053549289703369,0.3465928435325622,0.8810490369796753,0.8810490369796753,0.0,147.81430053710938,151.0,57973.65625,0.0,2469.111328125,1.0,279.4561767578125,283.1878356933594,296.6830749511719,300.4533996582031,293.1499938964844,293.1499938964844,279.75,39033.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973261713981628,1.0,0.0,0.0,3.710068941116333,3.7100942134857178,9.184536793327424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.86865234375,0.0,1624.10107421875,1895.4371337890625,0.0,3378.647705078125,0.920892596244812,1.0,0.0,3.0,1.0,0.0
18094200,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9990000128746032,0.6660839915275574,0.5358110666275024,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8827373385429382,0.4103211462497711,0.3900538384914398,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.852631151676178,0.3688339293003082,0.2596366703510284,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8371577858924866,0.3480583727359772,0.3318784832954407,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7356472611427307,0.2329227179288864,1.0605533123016355,284.88677978515625,284.95001220703125,298.3140563964844,293.6572570800781,297.60650634765625,297.24658203125,284.8893737792969,1.0,0.5792826414108276,0.4497203528881073,0.4497203528881073,1.0,1.0,-3.0954298973083496,1.041880488395691,2.053549289703369,0.3465928435325622,0.8810490369796753,0.8810490369796753,0.0,147.81430053710938,151.0,57973.65625,0.0,2469.111328125,1.0,279.4561767578125,283.1878356933594,296.6830749511719,300.4533996582031,293.1499938964844,293.1499938964844,279.75,39033.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973261713981628,1.0,0.0,0.0,3.710068941116333,3.7100942134857178,9.184536793327424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.86865234375,0.0,1624.10107421875,1895.4371337890625,0.0,3378.647705078125,0.920892596244812,1.0,0.0,3.0,1.0,0.0
18094260,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9990000128746032,0.6682213544845581,0.53633052110672,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.884377121925354,0.413248062133789,0.3925600349903106,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8529261946678162,0.3698663115501404,0.2601658701896667,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8377103805541992,0.3493631780147552,0.3329002261161804,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7357847690582275,0.2334513664245605,1.0622230768203735,285.0164794921875,284.95001220703125,298.351318359375,293.6478271484375,297.6210327148437,297.2505187988281,285.01513671875,1.0,0.5806174874305725,0.4487605690956116,0.4487605690956116,1.0,1.0,-3.1029317378997803,1.0424844026565552,2.060447454452514,0.3455281555652618,0.9923000931739808,0.9923000931739808,0.0,148.2845001220703,154.0,57256.1953125,0.0,2485.85546875,1.0,279.7436218261719,283.3273010253906,296.6253356933594,300.2800598144531,293.1499938964844,293.1499938964844,279.45001220703125,33369.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890120387077332,1.0,0.0,0.0,3.820522785186768,3.820547819137573,9.73954911387409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.9443359375,0.0,1710.6861572265625,1895.4371337890625,0.0,3300.966796875,0.9416754841804504,1.0,0.0,3.0,1.0,0.0
18094320,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9990000128746032,0.6682213544845581,0.53633052110672,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.884377121925354,0.413248062133789,0.3925600349903106,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8529261946678162,0.3698663115501404,0.2601658701896667,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8377103805541992,0.3493631780147552,0.3329002261161804,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7357847690582275,0.2334513664245605,1.0622230768203735,285.0164794921875,284.95001220703125,298.351318359375,293.6478271484375,297.6210327148437,297.2505187988281,285.01513671875,1.0,0.5806174874305725,0.4487605690956116,0.4487605690956116,1.0,1.0,-3.1029317378997803,1.0424844026565552,2.060447454452514,0.3455281555652618,0.9923000931739808,0.9923000931739808,0.0,148.2845001220703,154.0,57256.1953125,0.0,2485.85546875,1.0,279.7436218261719,283.3273010253906,296.6253356933594,300.2800598144531,293.1499938964844,293.1499938964844,279.45001220703125,33369.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890120387077332,1.0,0.0,0.0,3.820522785186768,3.820547819137573,9.73954911387409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.9443359375,0.0,1710.6861572265625,1895.4371337890625,0.0,3300.966796875,0.9416754841804504,1.0,0.0,3.0,1.0,0.0
18094380,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.6681519150733948,0.53948575258255,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8844076991081238,0.4154568910598755,0.3949093818664551,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8517200350761414,0.3701090812683105,0.2605553567409515,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8368661403656006,0.3500332832336426,0.3337831199169159,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7347526550292969,0.2335637062788009,1.063632845878601,284.8928527832031,284.95001220703125,298.3897705078125,293.6366271972656,297.6296081542969,297.2450256347656,284.8954467773437,1.0,0.5827693939208984,0.4478007853031158,0.4478007853031158,1.0,1.0,-3.1127758026123047,1.0439722537994385,2.068803548812866,0.3449791371822357,0.8863958120346069,0.8863958120346069,0.0,149.70066833496094,157.0,58094.21484375,0.0,2512.16748046875,1.0,279.4561462402344,283.18511962890625,296.6632995605469,300.4377136230469,293.1499938964844,293.1499938964844,279.75,38755.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982235789299011,1.0,0.0,0.0,3.720628261566162,3.720653533935547,9.236891855834984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.34521484375,0.0,1634.189697265625,1895.4371337890625,0.0,3387.01953125,0.923087477684021,1.0,0.0,3.0,1.0,0.0
18094440,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.6681519150733948,0.53948575258255,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8844076991081238,0.4154568910598755,0.3949093818664551,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8517200350761414,0.3701090812683105,0.2605553567409515,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8368661403656006,0.3500332832336426,0.3337831199169159,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7347526550292969,0.2335637062788009,1.063632845878601,284.8928527832031,284.95001220703125,298.3897705078125,293.6366271972656,297.6296081542969,297.2450256347656,284.8954467773437,1.0,0.5827693939208984,0.4478007853031158,0.4478007853031158,1.0,1.0,-3.1127758026123047,1.0439722537994385,2.068803548812866,0.3449791371822357,0.8863958120346069,0.8863958120346069,0.0,149.70066833496094,157.0,58094.21484375,0.0,2512.16748046875,1.0,279.4561462402344,283.18511962890625,296.6632995605469,300.4377136230469,293.1499938964844,293.1499938964844,279.75,38755.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982235789299011,1.0,0.0,0.0,3.720628261566162,3.720653533935547,9.236891855834984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.34521484375,0.0,1634.189697265625,1895.4371337890625,0.0,3387.01953125,0.923087477684021,1.0,0.0,3.0,1.0,0.0
18094500,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.6682639718055725,0.5417351126670837,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8840159773826599,0.4168513119220733,0.3960420787334442,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8507334589958191,0.3705211281776428,0.2607047259807586,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8360784649848938,0.3505941331386566,0.334168016910553,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7339064478874207,0.2337568998336792,1.0640902519226074,285.0262145996094,284.95001220703125,298.40936279296875,293.6304016113281,297.6357421875,297.2447814941406,285.0299072265625,1.0,0.584023118019104,0.4473209083080292,0.4473209083080292,1.0,1.0,-3.1180310249328613,1.0448445081710815,2.0731863975524902,0.3446477055549621,0.9782032370567322,0.9782032370567322,0.0,150.63494873046875,157.0,57281.74609375,0.0,2527.22705078125,1.0,279.7037048339844,283.3318176269531,296.601806640625,300.2195129394531,293.1499938964844,293.1499938964844,279.75,34253.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923694491386414,1.0,0.0,0.0,3.765082597732544,3.7651073932647705,9.458935892325826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.2177734375,0.0,1651.5318603515625,1895.4371337890625,0.0,3332.359130859375,0.93161803483963,1.0,0.0,3.0,1.0,0.0
18094560,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.6685598492622375,0.5435678958892822,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8841044306755066,0.4184194207191467,0.3974983394145965,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8502271175384521,0.3711164891719818,0.2611041665077209,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8357099294662476,0.3513081967830658,0.3348261713981628,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7334291934967041,0.2340685129165649,1.0654422044754028,285.0250244140625,284.95001220703125,298.42919921875,293.6238098144531,297.6431579589844,297.2465209960937,285.0238647460937,1.0,0.5854439735412598,0.4467657208442688,0.4467657208442688,1.0,1.0,-3.124879837036133,1.0461567640304563,2.0787229537963867,0.3443328142166137,1.0,1.0,0.0,151.49996948242188,145.0,57479.30078125,0.0,2545.041259765625,1.0,279.7435607910156,283.3262023925781,296.6047058105469,300.2716369628906,293.1499938964844,293.1499938964844,279.45001220703125,33216.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906660079956055,1.0,0.0,0.0,3.836323499679565,3.83634877204895,9.82027700047183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.1865234375,0.0,1728.6241455078125,1895.4371337890625,0.0,3316.435302734375,0.9452205300331116,1.0,0.0,3.0,1.0,0.0
18094620,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9990000128746032,0.6682054996490479,0.5369735956192017,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8894833326339722,0.420567512512207,0.3996971547603607,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8538498282432556,0.3712522685527801,0.2613475918769836,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8394503593444824,0.351868599653244,0.335507869720459,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7363074421882629,0.234085276722908,1.0659385919570925,284.8865966796875,284.95001220703125,298.4695129394531,293.6094970703125,297.6517944335937,297.2408752441406,284.88818359375,1.0,0.5832260251045227,0.445655345916748,0.445655345916748,1.0,1.0,-3.121332883834839,1.0421571731567385,2.0791757106781006,0.3410956263542175,0.8886573314666748,0.8886573314666748,0.0,149.23951721191406,148.0,58194.0,0.0,2526.1533203125,1.0,279.4569091796875,283.1712646484375,296.6376953125,300.4245300292969,293.1499938964844,293.1499938964844,279.75,38742.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003437161445618,1.0,0.0,0.0,3.742504596710205,3.742530107498169,9.345832268081722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.279296875,0.0,1659.5771484375,1895.4371337890625,0.0,3406.7880859375,0.927837610244751,1.0,0.0,3.0,1.0,0.0
18094680,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9990000128746032,0.6682054996490479,0.5369735956192017,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8894833326339722,0.420567512512207,0.3996971547603607,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8538498282432556,0.3712522685527801,0.2613475918769836,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8394503593444824,0.351868599653244,0.335507869720459,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7363074421882629,0.234085276722908,1.0659385919570925,284.8865966796875,284.95001220703125,298.4695129394531,293.6094970703125,297.6517944335937,297.2408752441406,284.88818359375,1.0,0.5832260251045227,0.445655345916748,0.445655345916748,1.0,1.0,-3.121332883834839,1.0421571731567385,2.0791757106781006,0.3410956263542175,0.8886573314666748,0.8886573314666748,0.0,149.23951721191406,148.0,58194.0,0.0,2526.1533203125,1.0,279.4569091796875,283.1712646484375,296.6376953125,300.4245300292969,293.1499938964844,293.1499938964844,279.75,38742.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003437161445618,1.0,0.0,0.0,3.742504596710205,3.742530107498169,9.345832268081722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.279296875,0.0,1659.5771484375,1895.4371337890625,0.0,3406.7880859375,0.927837610244751,1.0,0.0,3.0,1.0,0.0
18094740,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.6708860397338867,0.53374183177948,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8931914567947388,0.4234828948974609,0.4021379351615906,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.855963945388794,0.3721638023853302,0.2617541253566742,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8417214751243591,0.353047639131546,0.3363577425479889,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7379053235054016,0.2345264703035354,1.0669546127319336,285.0133361816406,284.95001220703125,298.510498046875,293.5938720703125,297.6678161621094,297.2458190917969,285.01190185546875,1.0,0.58316969871521,0.4445450007915497,0.4445450007915497,1.0,1.0,-3.1230926513671875,1.0402296781539917,2.0828630924224854,0.3379763662815094,0.9961448311805724,0.9961448311805724,0.0,148.24270629882812,151.0,57311.21875,0.0,2524.261474609375,1.0,279.7438049316406,283.3109130859375,296.5716247558594,300.2337951660156,293.1499938964844,293.1499938964844,279.45001220703125,33550.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921523094177246,1.0,0.0,0.0,3.841999530792236,3.8420250415802,9.849356956692643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.9267578125,0.0,1738.1624755859375,1895.4371337890625,0.0,3330.329833984375,0.9466499090194702,1.0,0.0,3.0,1.0,0.0
18094800,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.6708860397338867,0.53374183177948,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8931914567947388,0.4234828948974609,0.4021379351615906,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.855963945388794,0.3721638023853302,0.2617541253566742,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8417214751243591,0.353047639131546,0.3363577425479889,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7379053235054016,0.2345264703035354,1.0669546127319336,285.0133361816406,284.95001220703125,298.510498046875,293.5938720703125,297.6678161621094,297.2458190917969,285.01190185546875,1.0,0.58316969871521,0.4445450007915497,0.4445450007915497,1.0,1.0,-3.1230926513671875,1.0402296781539917,2.0828630924224854,0.3379763662815094,0.9961448311805724,0.9961448311805724,0.0,148.24270629882812,151.0,57311.21875,0.0,2524.261474609375,1.0,279.7438049316406,283.3109130859375,296.5716247558594,300.2337951660156,293.1499938964844,293.1499938964844,279.45001220703125,33550.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921523094177246,1.0,0.0,0.0,3.841999530792236,3.8420250415802,9.849356956692643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.9267578125,0.0,1738.1624755859375,1895.4371337890625,0.0,3330.329833984375,0.9466499090194702,1.0,0.0,3.0,1.0,0.0
18094860,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.6716826558113098,0.5345898866653442,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8944644331932068,0.4256795048713684,0.4044506251811981,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8558427095413208,0.3723195791244507,0.262056291103363,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8418964743614197,0.3536199629306793,0.3371137380599975,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7377499938011169,0.2345751672983169,1.0679255723953247,284.8883972167969,284.95001220703125,298.5520324707031,293.5770263671875,297.6783142089844,297.2420654296875,284.8909912109375,1.0,0.5843387842178345,0.4436030387878418,0.4436030387878418,1.0,1.0,-3.1293318271636963,1.0403536558151243,2.0889780521392822,0.3362818658351898,0.8865545392036438,0.8865545392036438,0.0,148.74427795410156,154.0,58047.53515625,0.0,2538.978271484375,1.0,279.4560241699219,283.168212890625,296.6020202636719,300.3762512207031,293.1499938964844,293.1499938964844,279.75,38989.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009966850280762,1.0,0.0,0.0,3.734271287918091,3.734296560287476,9.304756076744524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.90576171875,0.0,1651.84716796875,1895.4371337890625,0.0,3412.873046875,0.926273763179779,1.0,0.0,3.0,1.0,0.0
18094920,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.6716826558113098,0.5345898866653442,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8944644331932068,0.4256795048713684,0.4044506251811981,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8558427095413208,0.3723195791244507,0.262056291103363,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8418964743614197,0.3536199629306793,0.3371137380599975,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7377499938011169,0.2345751672983169,1.0679255723953247,284.8883972167969,284.95001220703125,298.5520324707031,293.5770263671875,297.6783142089844,297.2420654296875,284.8909912109375,1.0,0.5843387842178345,0.4436030387878418,0.4436030387878418,1.0,1.0,-3.1293318271636963,1.0403536558151243,2.0889780521392822,0.3362818658351898,0.8865545392036438,0.8865545392036438,0.0,148.74427795410156,154.0,58047.53515625,0.0,2538.978271484375,1.0,279.4560241699219,283.168212890625,296.6020202636719,300.3762512207031,293.1499938964844,293.1499938964844,279.75,38989.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009966850280762,1.0,0.0,0.0,3.734271287918091,3.734296560287476,9.304756076744524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.90576171875,0.0,1651.84716796875,1895.4371337890625,0.0,3412.873046875,0.926273763179779,1.0,0.0,3.0,1.0,0.0
18094980,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.6729384660720825,0.5370011329650879,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8950355648994446,0.4286591708660126,0.4070305526256561,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8551228642463684,0.3732914328575134,0.2625601291656494,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8414627909660339,0.3548465967178345,0.3380827605724334,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7370441555976868,0.2350394427776336,1.0694388151168823,285.0207824707031,284.95001220703125,298.593994140625,293.5591125488281,297.69366455078125,297.24530029296875,285.0199890136719,1.0,0.5863329172134399,0.4426610767841339,0.4426610767841339,1.0,1.0,-3.138916254043579,1.041700839996338,2.097215414047241,0.3356117010116577,1.0,1.0,0.0,149.91062927246094,157.0,57341.6953125,0.0,2563.806396484375,1.0,279.7430419921875,283.3106384277344,296.5385131835937,300.1986389160156,293.1499938964844,293.1499938964844,279.45001220703125,33429.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930182456970215,1.0,0.0,0.0,3.8427538871765137,3.8427793979644775,9.853225719780312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.0390625,0.0,1738.124267578125,1895.4371337890625,0.0,3338.422119140625,0.9469268321990968,1.0,0.0,3.0,1.0,0.0
18095040,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.6729384660720825,0.5370011329650879,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8950355648994446,0.4286591708660126,0.4070305526256561,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8551228642463684,0.3732914328575134,0.2625601291656494,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8414627909660339,0.3548465967178345,0.3380827605724334,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7370441555976868,0.2350394427776336,1.0694388151168823,285.0207824707031,284.95001220703125,298.593994140625,293.5591125488281,297.69366455078125,297.24530029296875,285.0199890136719,1.0,0.5863329172134399,0.4426610767841339,0.4426610767841339,1.0,1.0,-3.138916254043579,1.041700839996338,2.097215414047241,0.3356117010116577,1.0,1.0,0.0,149.91062927246094,157.0,57341.6953125,0.0,2563.806396484375,1.0,279.7430419921875,283.3106384277344,296.5385131835937,300.1986389160156,293.1499938964844,293.1499938964844,279.45001220703125,33429.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930182456970215,1.0,0.0,0.0,3.8427538871765137,3.8427793979644775,9.853225719780312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.0390625,0.0,1738.124267578125,1895.4371337890625,0.0,3338.422119140625,0.9469268321990968,1.0,0.0,3.0,1.0,0.0
18095100,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.6727340817451477,0.5386986136436462,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8950896263122559,0.429862231016159,0.408389002084732,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8545714616775513,0.3734847903251648,0.2628690600395202,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8410595059394836,0.355227917432785,0.3386370539665222,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7365468144416809,0.2351267486810684,1.0704857110977173,284.8816833496094,284.95001220703125,298.6150817871094,293.5498352050781,297.698974609375,297.2433776855469,284.8773498535156,1.0,0.5875939130783081,0.4421900808811188,0.4421900808811188,1.0,1.0,-3.1448888778686523,1.042801856994629,2.1020870208740234,0.3355959355831146,0.910193920135498,0.910193920135498,0.0,150.7096405029297,157.0,58427.05078125,0.0,2579.72900390625,1.0,279.49383544921875,283.1494140625,296.5871276855469,300.4171142578125,293.1499938964844,293.1499938964844,279.45001220703125,36717.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998711109161377,1.0,0.0,0.0,3.8296518325805664,3.829677581787109,9.78614934865618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.3271484375,0.0,1748.0045166015625,1895.4371337890625,0.0,3402.382568359375,0.9442498683929444,1.0,0.0,3.0,1.0,0.0
18095160,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.6718370914459229,0.5414859056472778,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8942689299583435,0.4308679401874542,0.4094073474407196,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8531863689422607,0.3734631538391113,0.2629137337207794,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8398972749710083,0.3554258346557617,0.3388997316360473,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7353914976119995,0.2350709587335586,1.0705817937850952,284.8932800292969,284.95001220703125,298.63623046875,293.54034423828125,297.702392578125,297.2387084960937,284.8956298828125,1.0,0.5889081954956055,0.441644936800003,0.441644936800003,1.0,1.0,-3.1499505043029785,1.0433855056762695,2.106564998626709,0.3352455198764801,0.8951250314712524,0.8951250314712524,0.0,151.8217010498047,160.0,58264.34375,0.0,2595.6064453125,1.0,279.4564208984375,283.1629638671875,296.5691223144531,300.35430908203125,293.1499938964844,293.1499938964844,279.75,38510.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902612030506134,1.0,0.0,0.0,3.754277467727661,3.754302978515625,9.404723186889896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.38818359375,0.0,1671.625244140625,1895.4371337890625,0.0,3427.920166015625,0.9304190874099731,1.0,0.0,3.0,1.0,0.0
18095220,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9990000128746032,0.6712024807929993,0.5465264320373535,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8933687210083008,0.4338419437408447,0.4120082855224609,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8511608839035034,0.3744049370288849,0.2634200751781463,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8382056355476379,0.3566167652606964,0.3398683071136474,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.733596920967102,0.2354845702648162,1.0720354318618774,285.03057861328125,284.95001220703125,298.6785583496094,293.52081298828125,297.7162475585937,297.2397766113281,285.02984619140625,1.0,0.5918388962745667,0.4405545890331268,0.4405545890331268,1.0,1.0,-3.1626534461975098,1.0455329418182373,2.1171205043792725,0.3342920541763305,1.0,1.0,0.0,153.9594268798828,148.0,57587.44921875,0.0,2632.138427734375,1.0,279.7439270019531,283.31024169921875,296.50323486328125,300.1788330078125,293.1499938964844,293.1499938964844,279.45001220703125,33556.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954020142555237,1.0,0.0,0.0,3.860343217849731,3.8603687286376953,9.943632903741673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.0625,0.0,1760.6805419921875,1895.4371337890625,0.0,3360.687744140625,0.950679898262024,1.0,0.0,3.0,1.0,0.0
18095280,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9990000128746032,0.6712024807929993,0.5465264320373535,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8933687210083008,0.4338419437408447,0.4120082855224609,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8511608839035034,0.3744049370288849,0.2634200751781463,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8382056355476379,0.3566167652606964,0.3398683071136474,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.733596920967102,0.2354845702648162,1.0720354318618774,285.03057861328125,284.95001220703125,298.6785583496094,293.52081298828125,297.7162475585937,297.2397766113281,285.02984619140625,1.0,0.5918388962745667,0.4405545890331268,0.4405545890331268,1.0,1.0,-3.1626534461975098,1.0455329418182373,2.1171205043792725,0.3342920541763305,1.0,1.0,0.0,153.9594268798828,148.0,57587.44921875,0.0,2632.138427734375,1.0,279.7439270019531,283.31024169921875,296.50323486328125,300.1788330078125,293.1499938964844,293.1499938964844,279.45001220703125,33556.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954020142555237,1.0,0.0,0.0,3.860343217849731,3.8603687286376953,9.943632903741673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.0625,0.0,1760.6805419921875,1895.4371337890625,0.0,3360.687744140625,0.950679898262024,1.0,0.0,3.0,1.0,0.0
18095340,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9990000128746032,0.6698550581932068,0.5406312346458435,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.89835524559021,0.4359791278839111,0.4142208993434906,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8543890714645386,0.3744889795780182,0.2636391222476959,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8415607213973999,0.3571004867553711,0.3404935002326965,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7360935211181641,0.2354105412960052,1.0721927881240845,284.8873596191406,284.95001220703125,298.7208251953125,293.5007019042969,297.72528076171875,297.2343444824219,284.8887634277344,1.0,0.5897876620292664,0.4394642412662506,0.4394642412662506,1.0,1.0,-3.1594583988189697,1.04170024394989,2.11775803565979,0.3305360078811645,0.8977716565132141,0.8977716565132141,0.0,151.89173889160156,151.0,58382.48828125,0.0,2614.67529296875,1.0,279.4566650390625,283.1490478515625,296.53045654296875,300.3287048339844,293.1499938964844,293.1499938964844,279.75,38540.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053289890289308,1.0,0.0,0.0,3.777148962020874,3.777174711227417,9.519661716694828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.6923828125,0.0,1698.95654296875,1895.4371337890625,0.0,3453.205810546875,0.9354143738746644,1.0,0.0,3.0,1.0,0.0
18095400,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9990000128746032,0.6698550581932068,0.5406312346458435,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.89835524559021,0.4359791278839111,0.4142208993434906,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8543890714645386,0.3744889795780182,0.2636391222476959,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8415607213973999,0.3571004867553711,0.3404935002326965,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7360935211181641,0.2354105412960052,1.0721927881240845,284.8873596191406,284.95001220703125,298.7208251953125,293.5007019042969,297.72528076171875,297.2343444824219,284.8887634277344,1.0,0.5897876620292664,0.4394642412662506,0.4394642412662506,1.0,1.0,-3.1594583988189697,1.04170024394989,2.11775803565979,0.3305360078811645,0.8977716565132141,0.8977716565132141,0.0,151.89173889160156,151.0,58382.48828125,0.0,2614.67529296875,1.0,279.4566650390625,283.1490478515625,296.53045654296875,300.3287048339844,293.1499938964844,293.1499938964844,279.75,38540.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053289890289308,1.0,0.0,0.0,3.777148962020874,3.777174711227417,9.519661716694828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.6923828125,0.0,1698.95654296875,1895.4371337890625,0.0,3453.205810546875,0.9354143738746644,1.0,0.0,3.0,1.0,0.0
18095460,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9990000128746032,0.6715096831321716,0.5379228591918945,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9017184376716614,0.438891053199768,0.4166517257690429,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8561775088310242,0.3753467500209808,0.2640060782432556,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8435088992118835,0.3582048118114471,0.3412704765796661,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7373682260513306,0.2357589453458786,1.0727933645248413,285.01727294921875,284.95001220703125,298.762939453125,293.48016357421875,297.740478515625,297.23797607421875,285.01611328125,1.0,0.5898216962814331,0.4384340047836303,0.4384340047836303,1.0,1.0,-3.161200523376465,1.0398768186569214,2.121323585510254,0.3274638056755066,1.0,1.0,0.0,151.05116271972656,154.0,57455.39453125,0.0,2613.607177734375,1.0,279.7440185546875,283.2929992675781,296.4587707519531,300.1305847167969,293.1499938964844,293.1499938964844,279.45001220703125,33731.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973271250724792,1.0,0.0,0.0,3.8708343505859375,3.870860099792481,9.997753522839048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.072265625,0.0,1775.0125732421875,1895.4371337890625,0.0,3378.65673828125,0.953198254108429,1.0,0.0,3.0,1.0,0.0
18095520,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9990000128746032,0.6715096831321716,0.5379228591918945,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9017184376716614,0.438891053199768,0.4166517257690429,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8561775088310242,0.3753467500209808,0.2640060782432556,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8435088992118835,0.3582048118114471,0.3412704765796661,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7373682260513306,0.2357589453458786,1.0727933645248413,285.01727294921875,284.95001220703125,298.762939453125,293.48016357421875,297.740478515625,297.23797607421875,285.01611328125,1.0,0.5898216962814331,0.4384340047836303,0.4384340047836303,1.0,1.0,-3.161200523376465,1.0398768186569214,2.121323585510254,0.3274638056755066,1.0,1.0,0.0,151.05116271972656,154.0,57455.39453125,0.0,2613.607177734375,1.0,279.7440185546875,283.2929992675781,296.4587707519531,300.1305847167969,293.1499938964844,293.1499938964844,279.45001220703125,33731.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973271250724792,1.0,0.0,0.0,3.8708343505859375,3.870860099792481,9.997753522839048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.072265625,0.0,1775.0125732421875,1895.4371337890625,0.0,3378.65673828125,0.953198254108429,1.0,0.0,3.0,1.0,0.0
18095580,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.671298623085022,0.5390868186950684,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.902757167816162,0.4410667419433594,0.418954849243164,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.85586017370224,0.3754473626613617,0.2642771601676941,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8434722423553467,0.358698159456253,0.3419620990753174,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7370085120201111,0.2357267141342163,1.0734248161315918,284.88824462890625,284.95001220703125,298.8047180175781,293.4594116210937,297.750244140625,297.23370361328125,284.890380859375,1.0,0.5910302996635437,0.4374037384986877,0.4374037384986877,1.0,1.0,-3.167285919189453,1.0396238565444946,2.127661943435669,0.3256934583187103,0.8956449031829834,0.8956449031829834,0.0,151.6663818359375,157.0,58246.67578125,0.0,2628.95703125,1.0,279.4566955566406,283.1450500488281,296.4846496582031,300.2706604003906,293.1499938964844,293.1499938964844,279.75,38778.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062675833702089,1.0,0.0,0.0,3.771750688552856,3.7717764377594,9.49247066728276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.76171875,0.0,1694.366943359375,1895.4371337890625,0.0,3461.933349609375,0.9344860911369324,1.0,0.0,3.0,1.0,0.0
18095640,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.671298623085022,0.5390868186950684,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.902757167816162,0.4410667419433594,0.418954849243164,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.85586017370224,0.3754473626613617,0.2642771601676941,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8434722423553467,0.358698159456253,0.3419620990753174,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7370085120201111,0.2357267141342163,1.0734248161315918,284.88824462890625,284.95001220703125,298.8047180175781,293.4594116210937,297.750244140625,297.23370361328125,284.890380859375,1.0,0.5910302996635437,0.4374037384986877,0.4374037384986877,1.0,1.0,-3.167285919189453,1.0396238565444946,2.127661943435669,0.3256934583187103,0.8956449031829834,0.8956449031829834,0.0,151.6663818359375,157.0,58246.67578125,0.0,2628.95703125,1.0,279.4566955566406,283.1450500488281,296.4846496582031,300.2706604003906,293.1499938964844,293.1499938964844,279.75,38778.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062675833702089,1.0,0.0,0.0,3.771750688552856,3.7717764377594,9.49247066728276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.76171875,0.0,1694.366943359375,1895.4371337890625,0.0,3461.933349609375,0.9344860911369324,1.0,0.0,3.0,1.0,0.0
18095700,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9990000128746032,0.6713482141494751,0.5405914783477783,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9027166962623596,0.4424656629562378,0.4200693666934967,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8551845550537109,0.3757989704608917,0.2643740773200989,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8429595232009888,0.3591828346252441,0.3422597646713257,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7363927960395813,0.2358515709638595,1.0735220909118652,285.02301025390625,284.95001220703125,298.825439453125,293.4490051269531,297.7567749023437,297.23406982421875,285.0267639160156,1.0,0.5919151306152344,0.4368886053562164,0.4368886053562164,1.0,1.0,-3.171022415161133,1.03974711894989,2.131275415420532,0.32495778799057,0.986983835697174,0.986983835697174,0.0,152.30181884765625,157.0,57338.21875,0.0,2639.80419921875,1.0,279.7049255371094,283.2947082519531,296.4187927246094,300.0426330566406,293.1499938964844,293.1499938964844,279.75,34533.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002572894096375,1.0,0.0,0.0,3.808643341064453,3.808668851852417,9.679076811153209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.0517578125,0.0,1705.480712890625,1895.4371337890625,0.0,3405.982666015625,0.9415574073791504,1.0,0.0,3.0,1.0,0.0
18095760,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9990000128746032,0.6715918779373169,0.5417478680610657,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9031335711479188,0.4440594911575317,0.4215328991413116,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8549667000770569,0.3763540089130401,0.2647325396537781,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8428469300270081,0.3598398864269256,0.3428473472595215,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7361251711845398,0.2361076027154922,1.0745567083358765,285.0252685546875,284.95001220703125,298.84600830078125,293.4385681152344,297.7646179199219,297.2364501953125,285.0245056152344,1.0,0.5930220484733582,0.436399757862091,0.436399757862091,1.0,1.0,-3.176551580429077,1.0405762195587158,2.1359753608703613,0.3248161673545837,1.0,1.0,0.0,152.91700744628906,160.0,57458.80078125,0.0,2654.129638671875,1.0,279.743896484375,283.2934265136719,296.4172058105469,300.0853881835937,293.1499938964844,293.1499938964844,279.45001220703125,33714.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982986807823181,1.0,0.0,0.0,3.869879961013794,3.869905710220337,9.99282406155544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.25390625,0.0,1773.699951171875,1895.4371337890625,0.0,3387.72021484375,0.9530158638954164,1.0,0.0,3.0,1.0,0.0
18095820,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.6695911884307861,0.5463432669639587,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9022685289382936,0.4462674558162689,0.4239255785942077,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.852958083152771,0.3764661252498626,0.2650534212589264,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8411787152290344,0.3603357672691345,0.3435968458652496,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7343798875808716,0.2360584288835525,1.0753852128982544,284.89324951171875,284.95001220703125,298.8866577148437,293.4178771972656,297.77325439453125,297.23101806640625,284.8951416015625,1.0,0.595568835735321,0.4354220628738403,0.4354220628738403,1.0,1.0,-3.187240600585937,1.0420790910720823,2.1451616287231445,0.3245912194252014,0.9029723405838012,0.9029723405838012,0.0,154.8809051513672,148.0,58421.08203125,0.0,2686.158935546875,1.0,279.4567565917969,283.1402282714844,296.4460754394531,300.2398376464844,293.1499938964844,293.1499938964844,279.1499938964844,38378.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907846748828888,1.0,0.0,0.0,3.788296461105346,3.7883222103118896,9.57593556449865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.91015625,0.0,1711.0118408203125,1895.4371337890625,0.0,3476.610107421875,0.9378276467323304,1.0,0.0,3.0,1.0,0.0
18095880,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.6695911884307861,0.5463432669639587,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9022685289382936,0.4462674558162689,0.4239255785942077,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.852958083152771,0.3764661252498626,0.2650534212589264,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8411787152290344,0.3603357672691345,0.3435968458652496,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7343798875808716,0.2360584288835525,1.0753852128982544,284.89324951171875,284.95001220703125,298.8866577148437,293.4178771972656,297.77325439453125,297.23101806640625,284.8951416015625,1.0,0.595568835735321,0.4354220628738403,0.4354220628738403,1.0,1.0,-3.187240600585937,1.0420790910720823,2.1451616287231445,0.3245912194252014,0.9029723405838012,0.9029723405838012,0.0,154.8809051513672,148.0,58421.08203125,0.0,2686.158935546875,1.0,279.4567565917969,283.1402282714844,296.4460754394531,300.2398376464844,293.1499938964844,293.1499938964844,279.1499938964844,38378.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907846748828888,1.0,0.0,0.0,3.788296461105346,3.7883222103118896,9.57593556449865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.91015625,0.0,1711.0118408203125,1895.4371337890625,0.0,3476.610107421875,0.9378276467323304,1.0,0.0,3.0,1.0,0.0
18095940,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9990000128746032,0.6675546765327454,0.5407165288925171,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.906877875328064,0.4482724368572235,0.4256905913352966,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.855661928653717,0.3763501048088074,0.2648880183696747,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8440605401992798,0.3606009185314178,0.343749850988388,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7363809943199158,0.2357574850320816,1.0737148523330688,284.8796691894531,284.95001220703125,298.9265441894531,293.3974609375,297.7808532714844,297.2250366210937,284.8809509277344,1.0,0.5930581092834473,0.4344443678855896,0.4344443678855896,1.0,1.0,-3.180598497390747,1.0371782779693604,2.1434202194213867,0.320817768573761,0.8273008465766907,0.8273008465766907,0.0,152.76998901367188,151.0,58300.0,0.0,2661.4033203125,1.0,279.15826416015625,283.105224609375,296.4109191894531,300.218017578125,293.1499938964844,293.1499938964844,279.45001220703125,41445.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134052991867064,1.0,0.0,0.0,3.528644323348999,3.528668165206909,8.308240921905963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.60693359375,0.0,1441.6866455078125,1895.4371337890625,0.0,3528.1787109375,0.8832414150238037,1.0,0.0,3.0,1.0,0.0
