time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096000,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9990000128746032,0.6675546765327454,0.5407165288925171,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.906877875328064,0.4482724368572235,0.4256905913352966,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.855661928653717,0.3763501048088074,0.2648880183696747,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8440605401992798,0.3606009185314178,0.343749850988388,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7363809943199158,0.2357574850320816,1.0737148523330688,284.8796691894531,284.95001220703125,298.9265441894531,293.3974609375,297.7808532714844,297.2250366210937,284.8809509277344,1.0,0.5930581092834473,0.4344443678855896,0.4344443678855896,1.0,1.0,-3.180598497390747,1.0371782779693604,2.1434202194213867,0.320817768573761,0.8273008465766907,0.8273008465766907,0.0,152.76998901367188,151.0,58300.0,0.0,2661.4033203125,1.0,279.15826416015625,283.105224609375,296.4109191894531,300.218017578125,293.1499938964844,293.1499938964844,279.45001220703125,41445.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134052991867064,1.0,0.0,0.0,3.528644323348999,3.528668165206909,8.308240921905963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.60693359375,0.0,1441.6866455078125,1895.4371337890625,0.0,3528.1787109375,0.8832414150238037,1.0,0.0,3.0,1.0,0.0
18096060,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,0.669227659702301,0.5370781421661377,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9111989736557008,0.4513758420944214,0.4283421039581299,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8580766320228577,0.3773454129695892,0.2653813660144806,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8465665578842163,0.3617860376834869,0.3446283936500549,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7380788922309875,0.2361341565847396,1.0744370222091677,284.9936218261719,284.95001220703125,298.96551513671875,293.3775329589844,297.7957763671875,297.2301330566406,284.993408203125,1.0,0.5928449630737305,0.4334681928157806,0.4334681928157806,1.0,1.0,-3.1819064617156982,1.0353267192840576,2.1465797424316406,0.3171086013317108,0.917039692401886,0.917039692401886,0.0,151.5768280029297,154.0,57450.7109375,0.0,2657.56787109375,1.0,279.4413757324219,283.2348022460937,296.3431091308594,300.0118408203125,293.1499938964844,293.1499938964844,279.1499938964844,34253.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024097323417664,1.0,0.0,0.0,3.61976170539856,3.619785070419312,8.742854902266117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.8701171875,0.0,1486.8243408203125,1895.4371337890625,0.0,3426.03662109375,0.8973962664604187,1.0,0.0,3.0,1.0,0.0
18096120,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,0.669227659702301,0.5370781421661377,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9111989736557008,0.4513758420944214,0.4283421039581299,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8580766320228577,0.3773454129695892,0.2653813660144806,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8465665578842163,0.3617860376834869,0.3446283936500549,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7380788922309875,0.2361341565847396,1.0744370222091677,284.9936218261719,284.95001220703125,298.96551513671875,293.3775329589844,297.7957763671875,297.2301330566406,284.993408203125,1.0,0.5928449630737305,0.4334681928157806,0.4334681928157806,1.0,1.0,-3.1819064617156982,1.0353267192840576,2.1465797424316406,0.3171086013317108,0.917039692401886,0.917039692401886,0.0,151.5768280029297,154.0,57450.7109375,0.0,2657.56787109375,1.0,279.4413757324219,283.2348022460937,296.3431091308594,300.0118408203125,293.1499938964844,293.1499938964844,279.1499938964844,34253.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024097323417664,1.0,0.0,0.0,3.61976170539856,3.619785070419312,8.742854902266117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.8701171875,0.0,1486.8243408203125,1895.4371337890625,0.0,3426.03662109375,0.8973962664604187,1.0,0.0,3.0,1.0,0.0
18096180,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.6691784262657166,0.5376958250999451,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9127437472343444,0.4537641704082489,0.4307791292667389,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8581123352050781,0.3776161074638366,0.2657202780246734,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8468380570411682,0.3623959720134735,0.3453709781169891,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7379804849624634,0.236183688044548,1.0752110481262207,284.9138488769531,284.95001220703125,299.0033874511719,293.3583068847656,297.8056640625,297.228271484375,284.9149475097656,1.0,0.5939049124717712,0.4324920177459717,0.4324920177459717,1.0,1.0,-3.18780779838562,1.0351357460021973,2.152671813964844,0.3145298659801483,0.8407107591629028,0.8407107591629028,0.0,151.9618377685547,157.0,57948.1875,0.0,2671.4638671875,1.0,279.1582336425781,283.133544921875,296.37322998046875,300.138671875,293.1499938964844,293.1499938964844,279.45001220703125,38898.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091907143592834,1.0,0.0,0.0,3.483780860900879,3.4838037490844727,8.098320449789753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.1806640625,0.0,1376.6873779296875,1895.4371337890625,0.0,3489.091796875,0.8711088299751282,1.0,0.0,3.0,1.0,0.0
18096240,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.6691784262657166,0.5376958250999451,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9127437472343444,0.4537641704082489,0.4307791292667389,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8581123352050781,0.3776161074638366,0.2657202780246734,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8468380570411682,0.3623959720134735,0.3453709781169891,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7379804849624634,0.236183688044548,1.0752110481262207,284.9138488769531,284.95001220703125,299.0033874511719,293.3583068847656,297.8056640625,297.228271484375,284.9149475097656,1.0,0.5939049124717712,0.4324920177459717,0.4324920177459717,1.0,1.0,-3.18780779838562,1.0351357460021973,2.152671813964844,0.3145298659801483,0.8407107591629028,0.8407107591629028,0.0,151.9618377685547,157.0,57948.1875,0.0,2671.4638671875,1.0,279.1582336425781,283.133544921875,296.37322998046875,300.138671875,293.1499938964844,293.1499938964844,279.45001220703125,38898.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091907143592834,1.0,0.0,0.0,3.483780860900879,3.4838037490844727,8.098320449789753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.1806640625,0.0,1376.6873779296875,1895.4371337890625,0.0,3489.091796875,0.8711088299751282,1.0,0.0,3.0,1.0,0.0
18096300,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6692793965339661,0.5388396382331848,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9129953980445862,0.4552524387836456,0.4320118129253387,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8576919436454773,0.3780279755592346,0.265887975692749,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.846551239490509,0.3629246056079864,0.3457390964031219,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7375675439834595,0.2363470643758773,1.075558066368103,285.0235595703125,284.95001220703125,299.0218811035156,293.3489990234375,297.8120422363281,297.2296447753906,285.02496337890625,1.0,0.5947559475898743,0.4320039451122284,0.4320039451122284,1.0,1.0,-3.191722869873047,1.0353468656539917,2.1563761234283447,0.3139693140983581,0.9199941158294678,0.9199941158294678,0.0,152.4958953857422,157.0,57258.41796875,0.0,2682.225830078125,1.0,279.3977966308594,283.25543212890625,296.3142395019531,299.92919921875,293.1499938964844,293.1499938964844,279.45001220703125,33843.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903018355369568,1.0,0.0,0.0,3.5424959659576416,3.542518615722656,8.373596074306988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.3369140625,0.0,1401.1580810546875,1895.4371337890625,0.0,3431.703369140625,0.8814796209335327,1.0,0.0,3.0,1.0,0.0
18096360,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.6693583726882935,0.5398970246315002,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.913507640361786,0.4568291902542114,0.4335038661956787,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8575183749198914,0.3785318434238434,0.2662452757358551,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8464752435684204,0.3635341227054596,0.3463202714920044,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7373416423797607,0.236577421426773,1.0766054391860962,285.0080871582031,284.95001220703125,299.0400390625,293.3399353027344,297.8189392089844,297.23193359375,285.0065612792969,1.0,0.5958303809165955,0.4315270185470581,0.4315270185470581,1.0,1.0,-3.197174549102783,1.0361411571502686,2.161033391952514,0.3137628734111786,0.9322054982185364,0.9322054982185364,0.0,153.0737762451172,160.0,57459.61328125,0.0,2696.3408203125,1.0,279.4419250488281,283.2396545410156,296.317138671875,299.98046875,293.1499938964844,293.1499938964844,279.1499938964844,33022.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010929465293884,1.0,0.0,0.0,3.6181180477142334,3.6181411743164062,8.734916150388017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.0205078125,0.0,1475.9031982421875,1895.4371337890625,0.0,3413.77001953125,0.8958160281181335,1.0,0.0,3.0,1.0,0.0
18096420,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.667170524597168,0.544445812702179,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9125179052352904,0.459102064371109,0.4358998537063598,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8554654121398926,0.3786511719226837,0.2665272951126098,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.844749927520752,0.3640173077583313,0.3470105230808258,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7355660200119019,0.2365200668573379,1.07725989818573,284.9125366210937,284.95001220703125,299.0753479003906,293.3226623535156,297.8264465332031,297.2278747558594,284.9134826660156,1.0,0.598310112953186,0.4305731654167175,0.4305731654167175,1.0,1.0,-3.207484006881714,1.037474513053894,2.1700093746185303,0.3135608434677124,0.8487035632133484,0.8487035632133484,0.0,155.01019287109375,148.0,58178.046875,0.0,2727.76611328125,1.0,279.1585693359375,283.1227722167969,296.3478698730469,300.1259460449219,293.1499938964844,293.1499938964844,279.45001220703125,38323.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100998640060424,1.0,0.0,0.0,3.5075244903564453,3.507547616958618,8.209084967347735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.943359375,0.0,1397.0638427734375,1895.4371337890625,0.0,3497.5302734375,0.8757710456848145,1.0,0.0,3.0,1.0,0.0
18096480,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.667170524597168,0.544445812702179,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9125179052352904,0.459102064371109,0.4358998537063598,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8554654121398926,0.3786511719226837,0.2665272951126098,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.844749927520752,0.3640173077583313,0.3470105230808258,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7355660200119019,0.2365200668573379,1.07725989818573,284.9125366210937,284.95001220703125,299.0753479003906,293.3226623535156,297.8264465332031,297.2278747558594,284.9134826660156,1.0,0.598310112953186,0.4305731654167175,0.4305731654167175,1.0,1.0,-3.207484006881714,1.037474513053894,2.1700093746185303,0.3135608434677124,0.8487035632133484,0.8487035632133484,0.0,155.01019287109375,148.0,58178.046875,0.0,2727.76611328125,1.0,279.1585693359375,283.1227722167969,296.3478698730469,300.1259460449219,293.1499938964844,293.1499938964844,279.45001220703125,38323.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100998640060424,1.0,0.0,0.0,3.5075244903564453,3.507547616958618,8.209084967347735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.943359375,0.0,1397.0638427734375,1895.4371337890625,0.0,3497.5302734375,0.8757710456848145,1.0,0.0,3.0,1.0,0.0
18096540,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.666789174079895,0.5371089577674866,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9192498922348022,0.4620419442653656,0.4383938312530517,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8596275448799133,0.3794114589691162,0.2668588757514953,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.848966658115387,0.3650053143501282,0.3477066457271576,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7386965751647949,0.2367486804723739,1.0773935317993164,284.99920654296875,284.95001220703125,299.1091003417969,293.30670166015625,297.8377685546875,297.2306823730469,284.9976501464844,1.0,0.5959003567695618,0.4296193420886993,0.4296193420886993,1.0,1.0,-3.2030811309814453,1.0333473682403564,2.169733762741089,0.3113528192043304,0.93259859085083,0.93259859085083,0.0,152.5222625732422,151.0,57503.00390625,0.0,2705.24658203125,1.0,279.44140625,283.2256164550781,296.2884826660156,299.9601745605469,293.1499938964844,293.1499938964844,279.1499938964844,33265.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028903841972352,1.0,0.0,0.0,3.6335794925689697,3.6336028575897217,8.809730047687481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.1572265625,0.0,1494.6087646484375,1895.4371337890625,0.0,3430.511962890625,0.8995800018310547,1.0,0.0,3.0,1.0,0.0
18096600,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.666789174079895,0.5371089577674866,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9192498922348022,0.4620419442653656,0.4383938312530517,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8596275448799133,0.3794114589691162,0.2668588757514953,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.848966658115387,0.3650053143501282,0.3477066457271576,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7386965751647949,0.2367486804723739,1.0773935317993164,284.99920654296875,284.95001220703125,299.1091003417969,293.30670166015625,297.8377685546875,297.2306823730469,284.9976501464844,1.0,0.5959003567695618,0.4296193420886993,0.4296193420886993,1.0,1.0,-3.2030811309814453,1.0333473682403564,2.169733762741089,0.3113528192043304,0.93259859085083,0.93259859085083,0.0,152.5222625732422,151.0,57503.00390625,0.0,2705.24658203125,1.0,279.44140625,283.2256164550781,296.2884826660156,299.9601745605469,293.1499938964844,293.1499938964844,279.1499938964844,33265.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028903841972352,1.0,0.0,0.0,3.6335794925689697,3.6336028575897217,8.809730047687481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.1572265625,0.0,1494.6087646484375,1895.4371337890625,0.0,3430.511962890625,0.8995800018310547,1.0,0.0,3.0,1.0,0.0
18096660,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.6666988134384155,0.534446656703949,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9228278994560242,0.4642582237720489,0.4406169950962066,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8611871600151062,0.3794564008712768,0.2669999301433563,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8507168292999268,0.3654073774814605,0.3482030928134918,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7397946119308472,0.2366306632757187,1.07717764377594,284.9047241210937,284.95001220703125,299.1412048339844,293.2922058105469,297.84442138671875,297.2274169921875,284.9057006835937,1.0,0.5956863760948181,0.4286534488201141,0.4286534488201141,1.0,1.0,-3.203046560287476,1.0308644771575928,2.172182083129883,0.3088882267475128,0.8431762456893921,0.8431762456893921,0.0,151.6748504638672,154.0,57960.68359375,0.0,2700.572265625,1.0,279.15850830078125,283.113525390625,296.3135986328125,300.0818786621094,293.1499938964844,293.1499938964844,279.45001220703125,38830.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110413789749146,1.0,0.0,0.0,3.502263069152832,3.502286195755005,8.184475177586137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.248046875,0.0,1395.2493896484375,1895.4371337890625,0.0,3506.265869140625,0.8750250935554504,1.0,0.0,3.0,1.0,0.0
18096720,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.6666988134384155,0.534446656703949,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9228278994560242,0.4642582237720489,0.4406169950962066,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8611871600151062,0.3794564008712768,0.2669999301433563,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8507168292999268,0.3654073774814605,0.3482030928134918,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7397946119308472,0.2366306632757187,1.07717764377594,284.9047241210937,284.95001220703125,299.1412048339844,293.2922058105469,297.84442138671875,297.2274169921875,284.9057006835937,1.0,0.5956863760948181,0.4286534488201141,0.4286534488201141,1.0,1.0,-3.203046560287476,1.0308644771575928,2.172182083129883,0.3088882267475128,0.8431762456893921,0.8431762456893921,0.0,151.6748504638672,154.0,57960.68359375,0.0,2700.572265625,1.0,279.15850830078125,283.113525390625,296.3135986328125,300.0818786621094,293.1499938964844,293.1499938964844,279.45001220703125,38830.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110413789749146,1.0,0.0,0.0,3.502263069152832,3.502286195755005,8.184475177586137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.248046875,0.0,1395.2493896484375,1895.4371337890625,0.0,3506.265869140625,0.8750250935554504,1.0,0.0,3.0,1.0,0.0
18096780,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.6672820448875427,0.5346532464027405,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.924833118915558,0.4672824740409851,0.4432533979415893,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8615205883979797,0.3802663683891296,0.2674162983894348,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8512420654296875,0.366434782743454,0.3490042388439178,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.739874005317688,0.2369324117898941,1.0779650211334229,285.00152587890625,284.95001220703125,299.1715087890625,293.2794189453125,297.85528564453125,297.2309875488281,285.00067138671875,1.0,0.5966980457305908,0.4276875853538513,0.4276875853538513,1.0,1.0,-3.208867311477661,1.0305570363998413,2.1783101558685303,0.3068777918815613,0.9313377141952516,0.9313377141952516,0.0,151.9626007080078,157.0,57372.2734375,0.0,2713.93115234375,1.0,279.4413146972656,283.22467041015625,296.2569274902344,299.9151306152344,293.1499938964844,293.1499938964844,279.1499938964844,33291.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902805745601654,1.0,0.0,0.0,3.625413417816162,3.625436782836914,8.770177259975753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.2265625,0.0,1485.8602294921875,1895.4371337890625,0.0,3429.7236328125,0.8978464007377625,1.0,0.0,3.0,1.0,0.0
18096840,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.6672820448875427,0.5346532464027405,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.924833118915558,0.4672824740409851,0.4432533979415893,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8615205883979797,0.3802663683891296,0.2674162983894348,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8512420654296875,0.366434782743454,0.3490042388439178,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.739874005317688,0.2369324117898941,1.0779650211334229,285.00152587890625,284.95001220703125,299.1715087890625,293.2794189453125,297.85528564453125,297.2309875488281,285.00067138671875,1.0,0.5966980457305908,0.4276875853538513,0.4276875853538513,1.0,1.0,-3.208867311477661,1.0305570363998413,2.1783101558685303,0.3068777918815613,0.9313377141952516,0.9313377141952516,0.0,151.9626007080078,157.0,57372.2734375,0.0,2713.93115234375,1.0,279.4413146972656,283.22467041015625,296.2569274902344,299.9151306152344,293.1499938964844,293.1499938964844,279.1499938964844,33291.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902805745601654,1.0,0.0,0.0,3.625413417816162,3.625436782836914,8.770177259975753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.2265625,0.0,1485.8602294921875,1895.4371337890625,0.0,3429.7236328125,0.8978464007377625,1.0,0.0,3.0,1.0,0.0
18096900,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.6667137742042542,0.5356770157814026,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9252291917800904,0.468477725982666,0.4445907175540924,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8612159490585327,0.3803657591342926,0.2676416933536529,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8510525822639465,0.3667018115520477,0.3494316339492798,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7395563721656799,0.2369327396154403,1.078542709350586,284.8768615722656,284.95001220703125,299.1859130859375,293.27374267578125,297.8585510253906,297.2299194335937,284.8752136230469,1.0,0.597571074962616,0.4272046387195587,0.4272046387195587,1.0,1.0,-3.213186264038086,1.030917048454285,2.182269334793091,0.3060489594936371,0.8450517654418945,0.8450517654418945,0.0,152.45692443847656,157.0,58230.703125,0.0,2725.402099609375,1.0,279.1987609863281,283.0827331542969,296.3070983886719,300.1258544921875,293.1499938964844,293.1499938964844,279.1499938964844,37865.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091528654098512,1.0,0.0,0.0,3.587575435638428,3.587599039077759,8.588065725234628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.462890625,0.0,1478.538330078125,1895.4371337890625,0.0,3488.739990234375,0.8903127908706665,1.0,0.0,3.0,1.0,0.0
18096960,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.6656306982040405,0.5378265380859375,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.924631118774414,0.4695700109004974,0.4456342160701751,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8600876331329346,0.3803493976593017,0.2676499187946319,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8500989079475403,0.3668664395809173,0.3496163785457611,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7385887503623962,0.2368413805961609,1.078326940536499,284.9089050292969,284.95001220703125,299.1998291015625,293.2685546875,297.8608093261719,297.2275085449219,284.9105224609375,1.0,0.5985620021820068,0.4267480373382568,0.4267480373382568,1.0,1.0,-3.2169976234436035,1.031149983406067,2.185847759246826,0.305201917886734,0.8467580676078796,0.8467580676078796,0.0,153.28916931152344,160.0,58023.65234375,0.0,2737.723388671875,1.0,279.1582336425781,283.1116943359375,296.2915344238281,300.0591735839844,293.1499938964844,293.1499938964844,279.45001220703125,38649.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112138152122498,1.0,0.0,0.0,3.5067875385284424,3.5068106651306152,8.205635140257073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.220703125,0.0,1398.6407470703125,1895.4371337890625,0.0,3507.864990234375,0.8758532404899597,1.0,0.0,3.0,1.0,0.0
18097020,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9990000128746032,0.6642472147941589,0.5418568849563599,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9241294860839844,0.4726254045963287,0.4483481645584106,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8584532141685486,0.381157249212265,0.268100768327713,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8487178087234497,0.3678867518901825,0.3504603207111358,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7370654940605164,0.2371029704809188,1.079209804534912,285.0077209472656,284.95001220703125,299.2260437011719,293.25982666015625,297.8702087402344,297.2306213378906,285.0068054199219,1.0,0.6009925007820129,0.4258347749710083,0.4258347749710083,1.0,1.0,-3.22771954536438,1.032742977142334,2.194976568222046,0.304010808467865,0.9400289058685304,0.9400289058685304,0.0,155.01071166992188,148.0,57578.35546875,0.0,2769.1142578125,1.0,279.44140625,283.22283935546875,296.24029541015625,299.9076538085937,293.1499938964844,293.1499938964844,279.1499938964844,33030.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036022424697876,1.0,0.0,0.0,3.640444040298462,3.640467405319214,8.843048249218555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.3037109375,0.0,1500.4036865234375,1895.4371337890625,0.0,3437.138671875,0.9010597467422484,1.0,0.0,3.0,1.0,0.0
18097080,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9990000128746032,0.6642472147941589,0.5418568849563599,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9241294860839844,0.4726254045963287,0.4483481645584106,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8584532141685486,0.381157249212265,0.268100768327713,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8487178087234497,0.3678867518901825,0.3504603207111358,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7370654940605164,0.2371029704809188,1.079209804534912,285.0077209472656,284.95001220703125,299.2260437011719,293.25982666015625,297.8702087402344,297.2306213378906,285.0068054199219,1.0,0.6009925007820129,0.4258347749710083,0.4258347749710083,1.0,1.0,-3.22771954536438,1.032742977142334,2.194976568222046,0.304010808467865,0.9400289058685304,0.9400289058685304,0.0,155.01071166992188,148.0,57578.35546875,0.0,2769.1142578125,1.0,279.44140625,283.22283935546875,296.24029541015625,299.9076538085937,293.1499938964844,293.1499938964844,279.1499938964844,33030.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036022424697876,1.0,0.0,0.0,3.640444040298462,3.640467405319214,8.843048249218555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.3037109375,0.0,1500.4036865234375,1895.4371337890625,0.0,3437.138671875,0.9010597467422484,1.0,0.0,3.0,1.0,0.0
18097140,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.6621419787406921,0.5352856516838074,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9303244948387146,0.4748408496379852,0.4505720734596252,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8620222806930542,0.3811526596546173,0.2682043612003326,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8524025678634644,0.3682270348072052,0.3508917689323425,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7397270798683167,0.2368920296430587,1.0785528421401978,284.9018859863281,284.95001220703125,299.25,293.2534484863281,297.8739318847656,297.22723388671875,284.90313720703125,1.0,0.5985455513000488,0.4249215424060821,0.4249215424060821,1.0,1.0,-3.2223753929138184,1.0283961296081543,2.193979263305664,0.3011391758918762,0.8464995622634888,0.8464995622634888,0.0,152.70066833496094,151.0,58098.55859375,0.0,2745.4609375,1.0,279.1578063964844,283.1001281738281,296.2778625488281,300.0541076660156,293.1499938964844,293.1499938964844,279.45001220703125,38860.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124146699905396,1.0,0.0,0.0,3.5212268829345703,3.5212502479553223,8.273348726106633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.818359375,0.0,1415.21435546875,1895.4371337890625,0.0,3518.99951171875,0.8791183829307556,1.0,0.0,3.0,1.0,0.0
18097200,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.6621419787406921,0.5352856516838074,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9303244948387146,0.4748408496379852,0.4505720734596252,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8620222806930542,0.3811526596546173,0.2682043612003326,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8524025678634644,0.3682270348072052,0.3508917689323425,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7397270798683167,0.2368920296430587,1.0785528421401978,284.9018859863281,284.95001220703125,299.25,293.2534484863281,297.8739318847656,297.22723388671875,284.90313720703125,1.0,0.5985455513000488,0.4249215424060821,0.4249215424060821,1.0,1.0,-3.2223753929138184,1.0283961296081543,2.193979263305664,0.3011391758918762,0.8464995622634888,0.8464995622634888,0.0,152.70066833496094,151.0,58098.55859375,0.0,2745.4609375,1.0,279.1578063964844,283.1001281738281,296.2778625488281,300.0541076660156,293.1499938964844,293.1499938964844,279.45001220703125,38860.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124146699905396,1.0,0.0,0.0,3.5212268829345703,3.5212502479553223,8.273348726106633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.818359375,0.0,1415.21435546875,1895.4371337890625,0.0,3518.99951171875,0.8791183829307556,1.0,0.0,3.0,1.0,0.0
18097260,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.6628832817077637,0.5319193005561829,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9346711039543152,0.4778672158718109,0.4531439840793609,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8641820549964905,0.3819091022014618,0.2685368955135345,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8546876907348633,0.3691904842853546,0.3515713512897491,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.741216242313385,0.2371200323104858,1.0786937475204468,284.99884033203125,284.95001220703125,299.2726745605469,293.248291015625,297.8818054199219,297.2303161621094,284.9979248046875,1.0,0.5982967615127563,0.4239977598190307,0.4239977598190307,1.0,1.0,-3.2227861881256104,1.0261486768722534,2.1966373920440674,0.2987319827079773,0.9330397844314576,0.9330397844314576,0.0,151.6483917236328,154.0,57422.59765625,0.0,2740.544677734375,1.0,279.4414367675781,283.21356201171875,296.2251281738281,299.8860778808594,293.1499938964844,293.1499938964844,279.1499938964844,33414.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903997838497162,1.0,0.0,0.0,3.6393327713012695,3.6393561363220215,8.837650398163532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.533203125,0.0,1502.0478515625,1895.4371337890625,0.0,3440.821044921875,0.9010518789291382,1.0,0.0,3.0,1.0,0.0
18097320,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.6628832817077637,0.5319193005561829,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9346711039543152,0.4778672158718109,0.4531439840793609,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8641820549964905,0.3819091022014618,0.2685368955135345,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8546876907348633,0.3691904842853546,0.3515713512897491,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.741216242313385,0.2371200323104858,1.0786937475204468,284.99884033203125,284.95001220703125,299.2726745605469,293.248291015625,297.8818054199219,297.2303161621094,284.9979248046875,1.0,0.5982967615127563,0.4239977598190307,0.4239977598190307,1.0,1.0,-3.2227861881256104,1.0261486768722534,2.1966373920440674,0.2987319827079773,0.9330397844314576,0.9330397844314576,0.0,151.6483917236328,154.0,57422.59765625,0.0,2740.544677734375,1.0,279.4414367675781,283.21356201171875,296.2251281738281,299.8860778808594,293.1499938964844,293.1499938964844,279.1499938964844,33414.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903997838497162,1.0,0.0,0.0,3.6393327713012695,3.6393561363220215,8.837650398163532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.533203125,0.0,1502.0478515625,1895.4371337890625,0.0,3440.821044921875,0.9010518789291382,1.0,0.0,3.0,1.0,0.0
18097380,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.6617932915687561,0.5327596664428711,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9359827041625975,0.4801732897758484,0.4555084705352783,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8639305233955383,0.3819643259048462,0.2687255442142486,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8546749353408813,0.3695809841156006,0.3521106243133545,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7408668398857117,0.2370066344738006,1.0787701606750488,284.9053039550781,284.95001220703125,299.2951965332031,293.2431335449219,297.8854064941406,297.2272033691406,284.9067687988281,1.0,0.5992705821990967,0.4230739772319793,0.4230739772319793,1.0,1.0,-3.227606773376465,1.0254719257354736,2.202134609222412,0.2973482310771942,0.8458780646324158,0.8458780646324158,0.0,152.1371612548828,157.0,58015.34765625,0.0,2753.095703125,1.0,279.1582946777344,283.1007385253906,296.2640380859375,300.03057861328125,293.1499938964844,293.1499938964844,279.45001220703125,38763.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120124578475952,1.0,0.0,0.0,3.5156171321868896,3.5156402587890625,8.247008622674912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.89306640625,0.0,1408.6502685546875,1895.4371337890625,0.0,3515.2705078125,0.8778011798858643,1.0,0.0,3.0,1.0,0.0
18097440,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.6617932915687561,0.5327596664428711,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9359827041625975,0.4801732897758484,0.4555084705352783,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8639305233955383,0.3819643259048462,0.2687255442142486,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8546749353408813,0.3695809841156006,0.3521106243133545,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7408668398857117,0.2370066344738006,1.0787701606750488,284.9053039550781,284.95001220703125,299.2951965332031,293.2431335449219,297.8854064941406,297.2272033691406,284.9067687988281,1.0,0.5992705821990967,0.4230739772319793,0.4230739772319793,1.0,1.0,-3.227606773376465,1.0254719257354736,2.202134609222412,0.2973482310771942,0.8458780646324158,0.8458780646324158,0.0,152.1371612548828,157.0,58015.34765625,0.0,2753.095703125,1.0,279.1582946777344,283.1007385253906,296.2640380859375,300.03057861328125,293.1499938964844,293.1499938964844,279.45001220703125,38763.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120124578475952,1.0,0.0,0.0,3.5156171321868896,3.5156402587890625,8.247008622674912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.89306640625,0.0,1408.6502685546875,1895.4371337890625,0.0,3515.2705078125,0.8778011798858643,1.0,0.0,3.0,1.0,0.0
18097500,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.6613975763320923,0.5340240001678467,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9360904693603516,0.4816705584526062,0.4567255973815918,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8633639216423035,0.3823034763336181,0.268831342458725,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.854235827922821,0.3700284957885742,0.3523893654346466,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7403186559677124,0.2370981276035308,1.078771471977234,285.019775390625,284.95001220703125,299.3063659667969,293.24053955078125,297.8890991210937,297.22833251953125,285.0212707519531,1.0,0.6000704765319824,0.4226121008396148,0.4226121008396148,1.0,1.0,-3.231050729751587,1.0255059003829956,2.205544948577881,0.2967949509620666,0.926550030708313,0.926550030708313,0.0,152.692626953125,157.0,57305.8203125,0.0,2763.220703125,1.0,279.3985900878906,283.2279663085937,296.20849609375,299.8231201171875,293.1499938964844,293.1499938964844,279.45001220703125,33865.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059432148933412,1.0,0.0,0.0,3.5712101459503174,3.571233034133911,8.509893518748868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.5048828125,0.0,1431.640869140625,1895.4371337890625,0.0,3458.917724609375,0.8878691792488098,1.0,0.0,3.0,1.0,0.0
18097560,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.6610151529312134,0.5351368188858032,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9365359544754028,0.4832835495471954,0.4582417905330658,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8631060719490051,0.3827619254589081,0.2691490054130554,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8540651798248291,0.3705798983573913,0.3529068529605865,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7400016188621521,0.2372719794511795,1.0795369148254397,285.0064392089844,284.95001220703125,299.3175048828125,293.2379455566406,297.89361572265625,297.2306823730469,285.0050354003906,1.0,0.6010964512825012,0.4221744239330292,0.4221744239330292,1.0,1.0,-3.236134529113769,1.0261918306350708,2.2099428176879883,0.2965325713157654,0.9393132925033568,0.9393132925033568,0.0,153.27096557617188,160.0,57510.83984375,0.0,2776.861083984375,1.0,279.44219970703125,283.2148742675781,296.2157592773437,299.87847900390625,293.1499938964844,293.1499938964844,279.1499938964844,33063.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039713144302368,1.0,0.0,0.0,3.6452767848968506,3.6453001499176025,8.866542202667915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.0146484375,0.0,1505.9769287109375,1895.4371337890625,0.0,3440.573974609375,0.9019551277160645,1.0,0.0,3.0,1.0,0.0
18097620,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.6579563617706299,0.53980553150177,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9353194236755372,0.4855957627296448,0.4606870114803314,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8608705401420593,0.3827987313270569,0.2693769335746765,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8521219491958618,0.3709498047828674,0.3534950315952301,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7380442023277283,0.2371081411838531,1.0797299146652222,284.90875244140625,284.95001220703125,299.3396301269531,293.2327575683594,297.8973083496094,297.2276306152344,284.9103698730469,1.0,0.6034889817237854,0.4212990999221802,0.4212990999221802,1.0,1.0,-3.2459044456481934,1.027421474456787,2.2184829711914062,0.2958405315876007,0.8527717590332031,0.8527717590332031,0.0,155.188232421875,148.0,58251.7734375,0.0,2807.6435546875,1.0,279.15777587890625,283.09686279296875,296.258056640625,300.0369567871094,293.1499938964844,293.1499938964844,279.45001220703125,38508.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129156470298768,1.0,0.0,0.0,3.533301591873169,3.533324956893921,8.330186460625555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.056640625,0.0,1425.3363037109375,1895.4371337890625,0.0,3523.641845703125,0.881598174571991,1.0,0.0,3.0,1.0,0.0
18097680,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.6579563617706299,0.53980553150177,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9353194236755372,0.4855957627296448,0.4606870114803314,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8608705401420593,0.3827987313270569,0.2693769335746765,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8521219491958618,0.3709498047828674,0.3534950315952301,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7380442023277283,0.2371081411838531,1.0797299146652222,284.90875244140625,284.95001220703125,299.3396301269531,293.2327575683594,297.8973083496094,297.2276306152344,284.9103698730469,1.0,0.6034889817237854,0.4212990999221802,0.4212990999221802,1.0,1.0,-3.2459044456481934,1.027421474456787,2.2184829711914062,0.2958405315876007,0.8527717590332031,0.8527717590332031,0.0,155.188232421875,148.0,58251.7734375,0.0,2807.6435546875,1.0,279.15777587890625,283.09686279296875,296.258056640625,300.0369567871094,293.1499938964844,293.1499938964844,279.45001220703125,38508.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129156470298768,1.0,0.0,0.0,3.533301591873169,3.533324956893921,8.330186460625555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.056640625,0.0,1425.3363037109375,1895.4371337890625,0.0,3523.641845703125,0.881598174571991,1.0,0.0,3.0,1.0,0.0
18097740,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.6567279100418091,0.5325428247451782,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.942201554775238,0.4886374771595001,0.4632564187049866,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8650501370429993,0.3835091292858124,0.2696646451950073,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8563643097877502,0.3718575537204742,0.3541041910648346,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7410998940467834,0.2372443079948425,1.0794163942337036,285.00030517578125,284.95001220703125,299.361572265625,293.2275390625,297.9049072265625,297.23095703125,284.998779296875,1.0,0.6010062098503113,0.4204237759113312,0.4204237759113312,1.0,1.0,-3.2409846782684326,1.023328185081482,2.21765661239624,0.2928455471992492,0.9394405484199524,0.9394405484199524,0.0,152.66888427734375,136.0,57580.0078125,0.0,2783.530517578125,1.0,279.44158935546875,283.2049255371094,296.2079772949219,299.88037109375,293.1499938964844,293.1499938964844,279.1499938964844,33295.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053656458854676,1.0,0.0,0.0,3.658550977706909,3.65857458114624,8.931235129239212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.603515625,0.0,1522.41748046875,1895.4371337890625,0.0,3453.546630859375,0.9052425026893616,1.0,0.0,3.0,1.0,0.0
18097800,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.6567279100418091,0.5325428247451782,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.942201554775238,0.4886374771595001,0.4632564187049866,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8650501370429993,0.3835091292858124,0.2696646451950073,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8563643097877502,0.3718575537204742,0.3541041910648346,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7410998940467834,0.2372443079948425,1.0794163942337036,285.00030517578125,284.95001220703125,299.361572265625,293.2275390625,297.9049072265625,297.23095703125,284.998779296875,1.0,0.6010062098503113,0.4204237759113312,0.4204237759113312,1.0,1.0,-3.2409846782684326,1.023328185081482,2.21765661239624,0.2928455471992492,0.9394405484199524,0.9394405484199524,0.0,152.66888427734375,136.0,57580.0078125,0.0,2783.530517578125,1.0,279.44158935546875,283.2049255371094,296.2079772949219,299.88037109375,293.1499938964844,293.1499938964844,279.1499938964844,33295.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053656458854676,1.0,0.0,0.0,3.658550977706909,3.65857458114624,8.931235129239212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.603515625,0.0,1522.41748046875,1895.4371337890625,0.0,3453.546630859375,0.9052425026893616,1.0,0.0,3.0,1.0,0.0
