time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097860,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.6572864055633545,0.5173999667167664,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9539552330970764,0.4908534586429596,0.4653634428977966,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8734259605407715,0.3834433555603027,0.2696370780467987,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8647418022155762,0.3721191883087158,0.3543424308300018,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7475714087486267,0.2370189130306244,1.0780375003814695,284.89520263671875,284.95001220703125,299.3833312988281,293.22235107421875,297.9071044921875,297.2272033691406,284.8964538574219,1.0,0.5954703092575073,0.4195197522640228,0.4195197522640228,1.0,1.0,-3.2239177227020264,1.0148040056228638,2.209113836288452,0.2875193655490875,0.8405320644378662,0.8405320644378662,0.0,147.19664001464844,154.0,57813.5703125,0.0,2718.4130859375,1.0,279.15777587890625,283.08770751953125,296.2420349121094,300.0045471191406,293.1499938964844,293.1499938964844,279.45001220703125,39416.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132142663002014,1.0,0.0,0.0,3.5147531032562256,3.5147762298583984,8.242955118475948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.03173828125,0.0,1412.45849609375,1895.4371337890625,0.0,3526.408935546875,0.878151535987854,1.0,0.0,3.0,1.0,0.0
18097920,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.6572864055633545,0.5173999667167664,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9539552330970764,0.4908534586429596,0.4653634428977966,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8734259605407715,0.3834433555603027,0.2696370780467987,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8647418022155762,0.3721191883087158,0.3543424308300018,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7475714087486267,0.2370189130306244,1.0780375003814695,284.89520263671875,284.95001220703125,299.3833312988281,293.22235107421875,297.9071044921875,297.2272033691406,284.8964538574219,1.0,0.5954703092575073,0.4195197522640228,0.4195197522640228,1.0,1.0,-3.2239177227020264,1.0148040056228638,2.209113836288452,0.2875193655490875,0.8405320644378662,0.8405320644378662,0.0,147.19664001464844,154.0,57813.5703125,0.0,2718.4130859375,1.0,279.15777587890625,283.08770751953125,296.2420349121094,300.0045471191406,293.1499938964844,293.1499938964844,279.45001220703125,39416.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132142663002014,1.0,0.0,0.0,3.5147531032562256,3.5147762298583984,8.242955118475948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.03173828125,0.0,1412.45849609375,1895.4371337890625,0.0,3526.408935546875,0.878151535987854,1.0,0.0,3.0,1.0,0.0
18097980,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.6594261527061462,0.5208637714385986,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9536923766136168,0.4940249919891357,0.468122124671936,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8719093799591064,0.3842467069625854,0.2700464725494385,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8634483814239502,0.3731150031089782,0.3551109135150909,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7461980581283569,0.2373639345169067,1.078988552093506,285.0014038085937,284.95001220703125,299.4049072265625,293.2171630859375,297.91534423828125,297.2310485839844,285.00115966796875,1.0,0.5983938574790955,0.4186157584190368,0.4186157584190368,1.0,1.0,-3.233905553817749,1.016129732131958,2.217775821685791,0.2851296961307525,0.9311769008636476,0.9311769008636476,0.0,148.60409545898438,172.0,57208.58203125,0.0,2746.59814453125,1.0,279.4413757324219,283.2087097167969,296.1897888183594,299.83306884765625,293.1499938964844,293.1499938964844,279.1499938964844,33454.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038248062133788,1.0,0.0,0.0,3.629662990570069,3.62968635559082,8.790749461695668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.1923828125,0.0,1491.718017578125,1895.4371337890625,0.0,3439.210693359375,0.8989929556846619,1.0,0.0,3.0,1.0,0.0
18098040,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.6594261527061462,0.5208637714385986,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9536923766136168,0.4940249919891357,0.468122124671936,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8719093799591064,0.3842467069625854,0.2700464725494385,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8634483814239502,0.3731150031089782,0.3551109135150909,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7461980581283569,0.2373639345169067,1.078988552093506,285.0014038085937,284.95001220703125,299.4049072265625,293.2171630859375,297.91534423828125,297.2310485839844,285.00115966796875,1.0,0.5983938574790955,0.4186157584190368,0.4186157584190368,1.0,1.0,-3.233905553817749,1.016129732131958,2.217775821685791,0.2851296961307525,0.9311769008636476,0.9311769008636476,0.0,148.60409545898438,172.0,57208.58203125,0.0,2746.59814453125,1.0,279.4413757324219,283.2087097167969,296.1897888183594,299.83306884765625,293.1499938964844,293.1499938964844,279.1499938964844,33454.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038248062133788,1.0,0.0,0.0,3.629662990570069,3.62968635559082,8.790749461695668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.1923828125,0.0,1491.718017578125,1895.4371337890625,0.0,3439.210693359375,0.8989929556846619,1.0,0.0,3.0,1.0,0.0
18098100,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.658298909664154,0.528498649597168,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9497454166412354,0.4953117668628692,0.46962571144104,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8679819703102112,0.3843718469142914,0.2703441977500915,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.859715461730957,0.3733935058116913,0.3556238114833832,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7430269718170166,0.2374064773321151,1.080129623413086,284.8838806152344,284.95001220703125,299.4156188964844,293.2145690917969,297.9178161621094,297.2303466796875,284.8827209472656,1.0,0.601963996887207,0.4181637763977051,0.4181637763977051,1.0,1.0,-3.2472331523895264,1.0197707414627075,2.2274622917175293,0.2853918373584747,0.8507903814315796,0.8507903814315796,0.0,151.52345275878906,172.0,58217.6640625,0.0,2790.1630859375,1.0,279.1986389160156,283.071044921875,296.2455139160156,300.0543212890625,293.1499938964844,293.1499938964844,279.1499938964844,37642.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100337028503418,1.0,0.0,0.0,3.597373485565185,3.597397327423096,8.635039421278634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.1357421875,0.0,1487.5181884765625,1895.4371337890625,0.0,3496.91650390625,0.8925111889839172,1.0,0.0,3.0,1.0,0.0
18098160,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9990000128746032,0.6555535793304443,0.5396456122398376,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.943286120891571,0.4964909255504608,0.4708609282970428,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8620883226394653,0.3843783140182495,0.2704516053199768,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8541036248207092,0.3735678195953369,0.3559295833110809,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7382949590682983,0.2373358905315399,1.0805907249450684,284.9189758300781,284.95001220703125,299.4263000488281,293.21197509765625,297.91973876953125,297.2285461425781,284.9210205078125,1.0,0.6065496802330017,0.4177638590335846,0.4177638590335846,1.0,1.0,-3.2631664276123047,1.0244600772857666,2.238706350326538,0.2862420082092285,0.8574271202087402,0.8574271202087402,0.0,155.7181396484375,175.0,58243.29296875,0.0,2846.6025390625,1.0,279.1581420898437,283.0992126464844,296.2364807128906,300.00640869140625,293.1499938964844,293.1499938964844,279.45001220703125,38079.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124409556388856,1.0,0.0,0.0,3.5309946537017822,3.531018018722534,8.319312314597482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.59912109375,0.0,1419.80712890625,1895.4371337890625,0.0,3519.24267578125,0.8808517456054688,1.0,0.0,3.0,1.0,0.0
18098220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.6516247391700745,0.549805223941803,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9379481077194214,0.4984993040561676,0.4726474583148956,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8571008443832397,0.3848641216754913,0.2707285583019256,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8493747711181641,0.3741762340068817,0.3564582467079162,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7341753244400024,0.2374312877655029,1.0812238454818726,285.0362548828125,284.95001220703125,299.4397277832031,293.2087097167969,297.9256896972656,297.2316589355469,285.035400390625,1.0,0.6106877326965332,0.4172584116458893,0.4172584116458893,1.0,1.0,-3.2792739868164062,1.0288598537445068,2.2504143714904785,0.2877436280250549,0.9524009823799132,0.9524009823799132,0.0,159.7292938232422,175.0,57830.46875,0.0,2902.88525390625,1.0,279.41845703125,283.2242431640625,296.1829528808594,299.8334350585937,293.1499938964844,293.1499938964844,279.45001220703125,32573.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065089821815492,1.0,0.0,0.0,3.630916833877564,3.630939960479736,8.796823749435134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.3125,0.0,1486.539794921875,1895.4371337890625,0.0,3464.177734375,0.8992486596107483,1.0,0.0,3.0,1.0,0.0
18098280,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9990000128746032,0.6492051482200623,0.5546203255653381,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9357206225395204,0.4996927678585052,0.4738557338714599,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8549526333808899,0.38518226146698,0.2710092067718506,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8473356366157532,0.3745603561401367,0.3568966090679168,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7323358654975891,0.2374889701604843,1.0818605422973633,285.0244140625,284.95001220703125,299.447509765625,293.2068176269531,297.9292297363281,297.23370361328125,285.0231628417969,1.0,0.6129357218742371,0.4169640839099884,0.4169640839099884,1.0,1.0,-3.28814959526062,1.0312334299087524,2.256916046142578,0.2885344922542572,0.9642394185066224,0.9642394185066224,0.0,161.71034240722656,178.0,58085.21875,0.0,2932.8369140625,1.0,279.4422607421875,283.2119445800781,296.19384765625,299.8860168457031,293.1499938964844,293.1499938964844,279.1499938964844,32430.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063252210617064,1.0,0.0,0.0,3.684932231903076,3.6849558353424072,9.060502748070576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.59375,0.0,1545.421142578125,1895.4371337890625,0.0,3462.469482421875,0.9105625748634338,1.0,0.0,3.0,1.0,0.0
18098340,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9990000128746032,0.6406718492507935,0.5676962733268738,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9292103052139282,0.5019249320030212,0.4763853847980499,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.848798930644989,0.3851156532764435,0.271273136138916,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.841545581817627,0.3748122751712799,0.3575189709663391,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7270053029060364,0.237014353275299,1.0814309120178225,284.9082946777344,284.95001220703125,299.468505859375,293.20166015625,297.93072509765625,297.2276306152344,284.9097595214844,1.0,0.6183156371116638,0.4161642789840698,0.4161642789840698,1.0,1.0,-3.3074758052825928,1.0359224081039429,2.2715532779693604,0.2902624607086181,0.8717256784439087,0.8717256784439087,0.0,166.97332763671875,181.0,59120.734375,0.0,3003.93115234375,1.0,279.1575012207031,283.07177734375,296.23663330078125,300.0678405761719,293.1499938964844,293.1499938964844,279.45001220703125,37878.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172640442848206,1.0,0.0,0.0,3.60884141921997,3.60886549949646,8.690182653481315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.4013671875,0.0,1501.7574462890625,1895.4371337890625,0.0,3563.888427734375,0.897627055644989,1.0,0.0,3.0,1.0,0.0
18098400,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9990000128746032,0.6406718492507935,0.5676962733268738,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9292103052139282,0.5019249320030212,0.4763853847980499,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.848798930644989,0.3851156532764435,0.271273136138916,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.841545581817627,0.3748122751712799,0.3575189709663391,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7270053029060364,0.237014353275299,1.0814309120178225,284.9082946777344,284.95001220703125,299.468505859375,293.20166015625,297.93072509765625,297.2276306152344,284.9097595214844,1.0,0.6183156371116638,0.4161642789840698,0.4161642789840698,1.0,1.0,-3.3074758052825928,1.0359224081039429,2.2715532779693604,0.2902624607086181,0.8717256784439087,0.8717256784439087,0.0,166.97332763671875,181.0,59120.734375,0.0,3003.93115234375,1.0,279.1575012207031,283.07177734375,296.23663330078125,300.0678405761719,293.1499938964844,293.1499938964844,279.45001220703125,37878.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172640442848206,1.0,0.0,0.0,3.60884141921997,3.60886549949646,8.690182653481315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.4013671875,0.0,1501.7574462890625,1895.4371337890625,0.0,3563.888427734375,0.897627055644989,1.0,0.0,3.0,1.0,0.0
18098460,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9953240156173706,0.6338562965393066,0.5717263221740723,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9217458963394164,0.504902720451355,0.4791683852672577,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.842075526714325,0.3857405483722687,0.2717054486274719,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8351334929466248,0.3756052851676941,0.3583027124404907,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7209012508392334,0.2367594689130783,1.080814003944397,285.0119323730469,284.95001220703125,299.4893493652344,293.196533203125,297.9356689453125,297.2284851074219,285.0103759765625,1.0,0.6224913597106934,0.4148237109184265,0.4148237109184265,1.0,1.0,-3.316414833068848,1.0354762077331543,2.2809386253356934,0.288640946149826,0.9708731174468994,0.9708731174468994,0.0,172.6180877685547,184.0,58575.23828125,0.0,3055.25048828125,1.0,279.4421691894531,283.1885681152344,296.1838073730469,299.9159240722656,293.1499938964844,293.1499938964844,279.1499938964844,32967.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911053478717804,1.0,0.0,0.0,3.738946199417114,3.738970518112183,9.328068131253532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.5888671875,0.0,1611.1561279296875,1895.4371337890625,0.0,3506.3779296875,0.9231496453285216,1.0,0.0,3.0,1.0,0.0
18098520,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9953240156173706,0.6338562965393066,0.5717263221740723,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9217458963394164,0.504902720451355,0.4791683852672577,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.842075526714325,0.3857405483722687,0.2717054486274719,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8351334929466248,0.3756052851676941,0.3583027124404907,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7209012508392334,0.2367594689130783,1.080814003944397,285.0119323730469,284.95001220703125,299.4893493652344,293.196533203125,297.9356689453125,297.2284851074219,285.0103759765625,1.0,0.6224913597106934,0.4148237109184265,0.4148237109184265,1.0,1.0,-3.316414833068848,1.0354762077331543,2.2809386253356934,0.288640946149826,0.9708731174468994,0.9708731174468994,0.0,172.6180877685547,184.0,58575.23828125,0.0,3055.25048828125,1.0,279.4421691894531,283.1885681152344,296.1838073730469,299.9159240722656,293.1499938964844,293.1499938964844,279.1499938964844,32967.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911053478717804,1.0,0.0,0.0,3.738946199417114,3.738970518112183,9.328068131253532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.5888671875,0.0,1611.1561279296875,1895.4371337890625,0.0,3506.3779296875,0.9231496453285216,1.0,0.0,3.0,1.0,0.0
18098580,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.985369861125946,0.6283733248710632,0.5668829083442688,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9131563901901244,0.5069281458854675,0.4815675318241119,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8345207571983337,0.3855043053627014,0.2719010710716247,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8278888463973999,0.3756655752658844,0.3588104546070099,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7138317227363586,0.2360538840293884,1.0794310569763184,284.891845703125,284.95001220703125,299.510009765625,293.1914367675781,297.9351806640625,297.2221984863281,284.8937072753906,1.0,0.6251420974731445,0.4134831130504608,0.4134831130504608,1.0,1.0,-3.3126583099365234,1.0305277109146118,2.282130718231201,0.2838034629821777,0.8649308681488037,0.8649308681488037,0.0,178.520751953125,187.0,59150.04296875,0.0,3080.4658203125,1.0,279.15679931640625,283.0525817871094,296.2183837890625,300.0602722167969,293.1499938964844,293.1499938964844,279.45001220703125,38970.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202524423599244,1.0,0.0,0.0,3.626663446426392,3.62668776512146,8.776225968176732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.41015625,0.0,1529.44580078125,1895.4371337890625,0.0,3591.488037109375,0.9023241996765136,1.0,0.0,3.0,1.0,0.0
18098640,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.985369861125946,0.6283733248710632,0.5668829083442688,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9131563901901244,0.5069281458854675,0.4815675318241119,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8345207571983337,0.3855043053627014,0.2719010710716247,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8278888463973999,0.3756655752658844,0.3588104546070099,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7138317227363586,0.2360538840293884,1.0794310569763184,284.891845703125,284.95001220703125,299.510009765625,293.1914367675781,297.9351806640625,297.2221984863281,284.8937072753906,1.0,0.6251420974731445,0.4134831130504608,0.4134831130504608,1.0,1.0,-3.3126583099365234,1.0305277109146118,2.282130718231201,0.2838034629821777,0.8649308681488037,0.8649308681488037,0.0,178.520751953125,187.0,59150.04296875,0.0,3080.4658203125,1.0,279.15679931640625,283.0525817871094,296.2183837890625,300.0602722167969,293.1499938964844,293.1499938964844,279.45001220703125,38970.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202524423599244,1.0,0.0,0.0,3.626663446426392,3.62668776512146,8.776225968176732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.41015625,0.0,1529.44580078125,1895.4371337890625,0.0,3591.488037109375,0.9023241996765136,1.0,0.0,3.0,1.0,0.0
18098700,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.981379210948944,0.626844048500061,0.565108597278595,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9102291464805604,0.5083169937133789,0.4827221035957336,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8317185640335083,0.3857116401195526,0.2719528079032898,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8252032995223999,0.3759600222110748,0.3589995801448822,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7110143899917603,0.2358916252851486,1.0785270929336548,285.0114440917969,284.95001220703125,299.520263671875,293.1889038085937,297.9372863769531,297.2224426269531,285.0132751464844,1.0,0.6261789798736572,0.4128128290176391,0.4128128290176391,1.0,1.0,-3.3111066818237305,1.028184175491333,2.282922506332397,0.2811841666698456,0.9455363154411316,0.9455363154411316,0.0,180.7928924560547,187.0,58269.56640625,0.0,3089.935302734375,1.0,279.4010314941406,283.1875305175781,296.1583251953125,299.8379211425781,293.1499938964844,293.1499938964844,279.45001220703125,34330.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140796065330504,1.0,0.0,0.0,3.671414852142334,3.6714389324188232,8.994152267405298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.6611328125,0.0,1544.5628662109375,1895.4371337890625,0.0,3534.424560546875,0.9105269908905028,1.0,0.0,3.0,1.0,0.0
18098760,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.978684902191162,0.625603437423706,0.5640223026275635,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9088114500045776,0.5098757147789001,0.4842146039009094,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8300947546958923,0.3860876262187958,0.2722340226173401,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.82364422082901,0.3764019906520843,0.3594449758529663,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7092368602752686,0.2358794063329696,1.078548789024353,285.0025939941406,284.95001220703125,299.53045654296875,293.1863708496094,297.941162109375,297.2245788574219,285.00128173828125,1.0,0.6272657513618469,0.4124040007591247,0.4124040007591247,1.0,1.0,-3.3124914169311523,1.027530074119568,2.284961462020874,0.2799645662307739,0.9593936800956726,0.9593936800956726,0.0,182.44981384277344,190.0,58384.15234375,0.0,3102.346923828125,1.0,279.44305419921875,283.1798095703125,296.1625671386719,299.8834533691406,293.1499938964844,293.1499938964844,279.1499938964844,33495.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117833971977234,1.0,0.0,0.0,3.7360036373138414,3.736027956008911,9.31339172893786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.8828125,0.0,1611.7947998046875,1895.4371337890625,0.0,3513.146728515625,0.9227033853530884,1.0,0.0,3.0,1.0,0.0
18098820,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.971825897693634,0.621507465839386,0.5608700513839722,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9048776030540466,0.5120295286178589,0.4866213202476501,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8258882164955139,0.3859429657459259,0.2724131941795349,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.819615364074707,0.3765440583229065,0.3599194884300232,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7048326134681702,0.2354128658771515,1.0777508020401,284.8965759277344,284.95001220703125,299.5507507324219,293.18133544921875,297.9428405761719,297.2202453613281,284.8983154296875,1.0,0.629148542881012,0.4115863442420959,0.4115863442420959,1.0,1.0,-3.311429262161255,1.0249276161193848,2.28650164604187,0.277383804321289,0.8617247343063354,0.8617247343063354,0.0,186.22930908203125,193.0,58954.125,0.0,3121.387939453125,1.0,279.1571044921875,283.0563049316406,296.2023010253906,300.02899169921875,293.1499938964844,293.1499938964844,279.45001220703125,39045.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198161959648132,1.0,0.0,0.0,3.6117217540740967,3.611745834350586,8.704059268893616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.1904296875,0.0,1513.5426025390625,1895.4371337890625,0.0,3587.4619140625,0.8992857336997986,1.0,0.0,3.0,1.0,0.0
18098880,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.971825897693634,0.621507465839386,0.5608700513839722,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9048776030540466,0.5120295286178589,0.4866213202476501,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8258882164955139,0.3859429657459259,0.2724131941795349,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.819615364074707,0.3765440583229065,0.3599194884300232,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7048326134681702,0.2354128658771515,1.0777508020401,284.8965759277344,284.95001220703125,299.5507507324219,293.18133544921875,297.9428405761719,297.2202453613281,284.8983154296875,1.0,0.629148542881012,0.4115863442420959,0.4115863442420959,1.0,1.0,-3.311429262161255,1.0249276161193848,2.28650164604187,0.277383804321289,0.8617247343063354,0.8617247343063354,0.0,186.22930908203125,193.0,58954.125,0.0,3121.387939453125,1.0,279.1571044921875,283.0563049316406,296.2023010253906,300.02899169921875,293.1499938964844,293.1499938964844,279.45001220703125,39045.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198161959648132,1.0,0.0,0.0,3.6117217540740967,3.611745834350586,8.704059268893616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.1904296875,0.0,1513.5426025390625,1895.4371337890625,0.0,3587.4619140625,0.8992857336997986,1.0,0.0,3.0,1.0,0.0
18098940,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.966542899608612,0.6190873384475708,0.5584468841552734,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.902754843235016,0.5150808095932007,0.4893459379673004,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.823064386844635,0.3865862488746643,0.2727727890014648,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8169153928756714,0.3773453533649444,0.3605895936489105,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7017254829406738,0.2354084402322769,1.0775518417358398,285.0052185058594,284.95001220703125,299.5708312988281,293.17633056640625,297.9499816894531,297.22381591796875,285.0043640136719,1.0,0.6309469938278198,0.4107687175273895,0.4107687175273895,1.0,1.0,-3.312782526016236,1.0231319665908811,2.2896504402160645,0.2758292257785797,0.9572166204452516,0.9572166204452516,0.0,189.18212890625,196.0,58237.84765625,0.0,3141.084716796875,1.0,279.4421081542969,283.1813659667969,296.152099609375,299.86199951171875,293.1499938964844,293.1499938964844,279.1499938964844,33492.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112055897712708,1.0,0.0,0.0,3.723545789718628,3.723570108413696,9.251383517039358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.16796875,0.0,1597.4002685546875,1895.4371337890625,0.0,3507.7890625,0.9201133847236632,1.0,0.0,3.0,1.0,0.0
18099000,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.966542899608612,0.6190873384475708,0.5584468841552734,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.902754843235016,0.5150808095932007,0.4893459379673004,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.823064386844635,0.3865862488746643,0.2727727890014648,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8169153928756714,0.3773453533649444,0.3605895936489105,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7017254829406738,0.2354084402322769,1.0775518417358398,285.0052185058594,284.95001220703125,299.5708312988281,293.17633056640625,297.9499816894531,297.22381591796875,285.0043640136719,1.0,0.6309469938278198,0.4107687175273895,0.4107687175273895,1.0,1.0,-3.312782526016236,1.0231319665908811,2.2896504402160645,0.2758292257785797,0.9572166204452516,0.9572166204452516,0.0,189.18212890625,196.0,58237.84765625,0.0,3141.084716796875,1.0,279.4421081542969,283.1813659667969,296.152099609375,299.86199951171875,293.1499938964844,293.1499938964844,279.1499938964844,33492.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112055897712708,1.0,0.0,0.0,3.723545789718628,3.723570108413696,9.251383517039358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.16796875,0.0,1597.4002685546875,1895.4371337890625,0.0,3507.7890625,0.9201133847236632,1.0,0.0,3.0,1.0,0.0
18099060,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9601617455482484,0.6151005625724792,0.555393636226654,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8999775648117065,0.5172733664512634,0.4917745292186737,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8196551203727722,0.3864530920982361,0.2729471027851105,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8136399984359741,0.3775085806846618,0.3610672950744629,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6981746554374695,0.2350319623947143,1.077122688293457,284.8988342285156,284.95001220703125,299.5907287597656,293.17138671875,297.95166015625,297.2198181152344,284.9004821777344,1.0,0.6326844692230225,0.4099436104297638,0.4099436104297638,1.0,1.0,-3.3123104572296143,1.0206187963485718,2.291691780090332,0.2747023105621338,0.8611720204353333,0.8611720204353333,0.0,192.5522003173828,199.0,58835.95703125,0.0,3159.10400390625,1.0,279.1571655273437,283.0567932128906,296.19287109375,300.011474609375,293.1499938964844,293.1499938964844,279.45001220703125,38952.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193428158760072,1.0,0.0,0.0,3.604248046875,3.604272127151489,8.668074542583781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.10498046875,0.0,1504.671142578125,1895.4371337890625,0.0,3583.09228515625,0.8975605368614197,1.0,0.0,3.0,1.0,0.0
18099120,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9601617455482484,0.6151005625724792,0.555393636226654,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8999775648117065,0.5172733664512634,0.4917745292186737,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8196551203727722,0.3864530920982361,0.2729471027851105,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8136399984359741,0.3775085806846618,0.3610672950744629,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6981746554374695,0.2350319623947143,1.077122688293457,284.8988342285156,284.95001220703125,299.5907287597656,293.17138671875,297.95166015625,297.2198181152344,284.9004821777344,1.0,0.6326844692230225,0.4099436104297638,0.4099436104297638,1.0,1.0,-3.3123104572296143,1.0206187963485718,2.291691780090332,0.2747023105621338,0.8611720204353333,0.8611720204353333,0.0,192.5522003173828,199.0,58835.95703125,0.0,3159.10400390625,1.0,279.1571655273437,283.0567932128906,296.19287109375,300.011474609375,293.1499938964844,293.1499938964844,279.45001220703125,38952.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193428158760072,1.0,0.0,0.0,3.604248046875,3.604272127151489,8.668074542583781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.10498046875,0.0,1504.671142578125,1895.4371337890625,0.0,3583.09228515625,0.8975605368614197,1.0,0.0,3.0,1.0,0.0
18099180,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9549440145492554,0.6126896739006042,0.5529875755310059,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.898277223110199,0.5203319787979126,0.494505226612091,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8171358704566956,0.3870788514614105,0.2732937633991241,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8112162947654724,0.3783011436462402,0.3617285490036011,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6954364776611328,0.235062226653099,1.0771018266677856,285.00592041015625,284.95001220703125,299.6104736328125,293.16650390625,297.9586486816406,297.223388671875,285.0050048828125,1.0,0.6344144344329834,0.4091185331344604,0.4091185331344604,1.0,1.0,-3.3138794898986816,1.0188851356506348,2.294994354248047,0.2729147970676422,0.9564957022666932,0.9564957022666932,0.0,195.3360137939453,202.0,58138.37890625,0.0,3178.343994140625,1.0,279.4420471191406,283.1803283691406,296.1428527832031,299.84625244140625,293.1499938964844,293.1499938964844,279.1499938964844,33437.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108666181564332,1.0,0.0,0.0,3.71822452545166,3.718248844146729,9.2249604222161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.8544921875,0.0,1590.87646484375,1895.4371337890625,0.0,3504.644287109375,0.9188745021820068,1.0,0.0,3.0,1.0,0.0
18099240,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9549440145492554,0.6126896739006042,0.5529875755310059,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.898277223110199,0.5203319787979126,0.494505226612091,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8171358704566956,0.3870788514614105,0.2732937633991241,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8112162947654724,0.3783011436462402,0.3617285490036011,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6954364776611328,0.235062226653099,1.0771018266677856,285.00592041015625,284.95001220703125,299.6104736328125,293.16650390625,297.9586486816406,297.223388671875,285.0050048828125,1.0,0.6344144344329834,0.4091185331344604,0.4091185331344604,1.0,1.0,-3.3138794898986816,1.0188851356506348,2.294994354248047,0.2729147970676422,0.9564957022666932,0.9564957022666932,0.0,195.3360137939453,202.0,58138.37890625,0.0,3178.343994140625,1.0,279.4420471191406,283.1803283691406,296.1428527832031,299.84625244140625,293.1499938964844,293.1499938964844,279.1499938964844,33437.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108666181564332,1.0,0.0,0.0,3.71822452545166,3.718248844146729,9.2249604222161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.8544921875,0.0,1590.87646484375,1895.4371337890625,0.0,3504.644287109375,0.9188745021820068,1.0,0.0,3.0,1.0,0.0
18099300,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9521936178207396,0.610793948173523,0.5517444610595703,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8973780274391174,0.5214988589286804,0.4958911538124084,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8158438801765442,0.3870799243450165,0.2734921276569366,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8099660277366638,0.378442108631134,0.3620932102203369,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6940793991088867,0.2349376529455185,1.077341914176941,284.875,284.95001220703125,299.6202697753906,293.1640625,297.96002197265625,297.2221984863281,284.87225341796875,1.0,0.6353346109390259,0.4087059795856476,0.4087059795856476,1.0,1.0,-3.3150229454040527,1.0181680917739868,2.2968549728393555,0.2716881930828094,0.8667047619819641,0.8667047619819641,0.0,196.79177856445312,202.0,59062.91796875,0.0,3189.11962890625,1.0,279.19610595703125,283.03094482421875,296.19647216796875,300.06427001953125,293.1499938964844,293.1499938964844,279.1499938964844,37555.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171135425567628,1.0,0.0,0.0,3.687359809875488,3.687384605407715,9.072444981939044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.5546875,0.0,1586.8863525390625,1895.4371337890625,0.0,3562.4970703125,0.9125680327415466,1.0,0.0,3.0,1.0,0.0
18099360,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9483703374862672,0.6087291836738586,0.5499534606933594,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8956535458564758,0.5225078463554382,0.4969246089458465,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8138050436973572,0.3869186639785766,0.2734516561031341,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8079758882522583,0.3784414231777191,0.3621890544891357,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6920461058616638,0.2346939742565155,1.0767391920089722,284.8990173339844,284.95001220703125,299.6300048828125,293.1616516113281,297.9601745605469,297.21929931640625,284.9007873535156,1.0,0.6361134648323059,0.4083060026168823,0.4083060026168823,1.0,1.0,-3.31345534324646,1.016535997390747,2.296919345855713,0.2699600756168365,0.8604915142059326,0.8604915142059326,0.0,198.633544921875,205.0,58742.609375,0.0,3196.061279296875,1.0,279.1573791503906,283.0554504394531,296.1836853027344,299.9965209960937,293.1499938964844,293.1499938964844,279.45001220703125,38941.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190990328788756,1.0,0.0,0.0,3.5998544692993164,3.5998785495758057,8.646954938740237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.0458984375,0.0,1499.796142578125,1895.4371337890625,0.0,3580.841064453125,0.896562933921814,1.0,0.0,3.0,1.0,0.0
18099420,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9430517554283142,0.6063516736030579,0.5475751757621765,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.89405757188797,0.5255581736564636,0.4996459186077118,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8113221526145935,0.3875232934951782,0.2737832367420196,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8055548071861267,0.3792151212692261,0.3628321886062622,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6894253492355347,0.2347287237644195,1.0767443180084229,285.0057983398437,284.95001220703125,299.6493530273437,293.1568603515625,297.9670715332031,297.2228088378906,285.0048828125,1.0,0.6378207206726074,0.4075060486793518,0.4075060486793518,1.0,1.0,-3.315035581588745,1.0149402618408203,2.300095319747925,0.2670964300632477,0.9556468725204468,0.9556468725204468,0.0,201.3846740722656,208.0,58055.30859375,0.0,3215.165771484375,1.0,279.4420471191406,283.17852783203125,296.1335144042969,299.83160400390625,293.1499938964844,293.1499938964844,279.1499938964844,33422.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910682737827301,1.0,0.0,0.0,3.71466875076294,3.7146928310394287,9.207324751514534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.5966796875,0.0,1586.6868896484375,1895.4371337890625,0.0,3502.938720703125,0.9180632829666138,1.0,0.0,3.0,1.0,0.0
18099480,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9430517554283142,0.6063516736030579,0.5475751757621765,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.89405757188797,0.5255581736564636,0.4996459186077118,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8113221526145935,0.3875232934951782,0.2737832367420196,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8055548071861267,0.3792151212692261,0.3628321886062622,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6894253492355347,0.2347287237644195,1.0767443180084229,285.0057983398437,284.95001220703125,299.6493530273437,293.1568603515625,297.9670715332031,297.2228088378906,285.0048828125,1.0,0.6378207206726074,0.4075060486793518,0.4075060486793518,1.0,1.0,-3.315035581588745,1.0149402618408203,2.300095319747925,0.2670964300632477,0.9556468725204468,0.9556468725204468,0.0,201.3846740722656,208.0,58055.30859375,0.0,3215.165771484375,1.0,279.4420471191406,283.17852783203125,296.1335144042969,299.83160400390625,293.1499938964844,293.1499938964844,279.1499938964844,33422.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910682737827301,1.0,0.0,0.0,3.71466875076294,3.7146928310394287,9.207324751514534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.5966796875,0.0,1586.6868896484375,1895.4371337890625,0.0,3502.938720703125,0.9180632829666138,1.0,0.0,3.0,1.0,0.0
18099540,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9365885853767396,0.6024607419967651,0.5445915460586548,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8916952610015869,0.5277237296104431,0.5020520687103271,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8081218004226685,0.3873506486415863,0.2739283740520477,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8024500608444214,0.3793429434299469,0.3632761240005493,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6862818002700806,0.2343713194131851,1.0764070749282837,284.8993835449219,284.95001220703125,299.66851806640625,293.1521301269531,297.96844482421875,297.2187805175781,284.9010314941406,1.0,0.6395072340965271,0.4067060947418213,0.4067060947418213,1.0,1.0,-3.314652919769287,1.0125834941864014,2.3020694255828857,0.2649554312229156,0.8600071668624878,0.8600071668624878,0.0,204.6610107421875,211.0,58663.640625,0.0,3232.856689453125,1.0,279.1572265625,283.053955078125,296.1743469238281,299.9818420410156,293.1499938964844,293.1499938964844,279.45001220703125,38916.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189680814743042,1.0,0.0,0.0,3.5964040756225586,3.596428155899048,8.630386787444877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.32763671875,0.0,1495.8521728515625,1895.4371337890625,0.0,3579.63232421875,0.895792543888092,1.0,0.0,3.0,1.0,0.0
18099600,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9365885853767396,0.6024607419967651,0.5445915460586548,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8916952610015869,0.5277237296104431,0.5020520687103271,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8081218004226685,0.3873506486415863,0.2739283740520477,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8024500608444214,0.3793429434299469,0.3632761240005493,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6862818002700806,0.2343713194131851,1.0764070749282837,284.8993835449219,284.95001220703125,299.66851806640625,293.1521301269531,297.96844482421875,297.2187805175781,284.9010314941406,1.0,0.6395072340965271,0.4067060947418213,0.4067060947418213,1.0,1.0,-3.314652919769287,1.0125834941864014,2.3020694255828857,0.2649554312229156,0.8600071668624878,0.8600071668624878,0.0,204.6610107421875,211.0,58663.640625,0.0,3232.856689453125,1.0,279.1572265625,283.053955078125,296.1743469238281,299.9818420410156,293.1499938964844,293.1499938964844,279.45001220703125,38916.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189680814743042,1.0,0.0,0.0,3.5964040756225586,3.596428155899048,8.630386787444877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.32763671875,0.0,1495.8521728515625,1895.4371337890625,0.0,3579.63232421875,0.895792543888092,1.0,0.0,3.0,1.0,0.0
18099660,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9314955472946168,0.6001402139663696,0.5422637462615967,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8903516530990601,0.5307718515396118,0.504766047000885,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8057768940925598,0.3879452049732208,0.2742502987384796,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8002384901046753,0.3801066279411316,0.3639059960842132,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6839020252227783,0.2344165444374084,1.0764442682266235,285.0057067871094,284.95001220703125,299.6875,293.1474914550781,297.9753112792969,297.22247314453125,285.0047912597656,1.0,0.6412084102630615,0.4059511125087738,0.4059511125087738,1.0,1.0,-3.3162992000579834,1.0110243558883667,2.3052749633789062,0.2637045085430145,0.9548435807228088,0.9548435807228088,0.0,207.3987274169922,214.0,57979.5390625,0.0,3252.055419921875,1.0,279.4420166015625,283.1767883300781,296.1241760253906,299.8172912597656,293.1499938964844,293.1499938964844,279.1499938964844,33412.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105496406555176,1.0,0.0,0.0,3.711522340774536,3.7115464210510254,9.191733170155204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.2314453125,0.0,1583.012451171875,1895.4371337890625,0.0,3501.703857421875,0.9173461198806764,1.0,0.0,3.0,1.0,0.0
