time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099720,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9314955472946168,0.6001402139663696,0.5422637462615967,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8903516530990601,0.5307718515396118,0.504766047000885,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8057768940925598,0.3879452049732208,0.2742502987384796,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8002384901046753,0.3801066279411316,0.3639059960842132,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6839020252227783,0.2344165444374084,1.0764442682266235,285.0057067871094,284.95001220703125,299.6875,293.1474914550781,297.9753112792969,297.22247314453125,285.0047912597656,1.0,0.6412084102630615,0.4059511125087738,0.4059511125087738,1.0,1.0,-3.3162992000579834,1.0110243558883667,2.3052749633789062,0.2637045085430145,0.9548435807228088,0.9548435807228088,0.0,207.3987274169922,214.0,57979.5390625,0.0,3252.055419921875,1.0,279.4420166015625,283.1767883300781,296.1241760253906,299.8172912597656,293.1499938964844,293.1499938964844,279.1499938964844,33412.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105496406555176,1.0,0.0,0.0,3.711522340774536,3.7115464210510254,9.191733170155204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.2314453125,0.0,1583.012451171875,1895.4371337890625,0.0,3501.703857421875,0.9173461198806764,1.0,0.0,3.0,1.0,0.0
18099780,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.92527973651886,0.596321702003479,0.5393385291099548,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.888202428817749,0.5329216122627258,0.5071581602096558,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8026716709136963,0.3877582550048828,0.2743846774101257,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7973339557647705,0.3802189826965332,0.3643347024917602,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6809712052345276,0.2340650707483291,1.0761291980743408,284.8996276855469,284.95001220703125,299.706298828125,293.1429138183594,297.9767150878906,297.21856689453125,284.9012451171875,1.0,0.6428910493850708,0.4051961302757263,0.4051961302757263,1.0,1.0,-3.315966844558716,1.0087541341781616,2.3072125911712646,0.2624428272247314,0.8594935536384583,0.8594935536384583,0.0,210.6688537597656,217.0,58590.234375,0.0,3269.8251953125,1.0,279.1572570800781,283.0525207519531,296.16522216796875,299.9678955078125,293.1499938964844,293.1499938964844,279.45001220703125,38909.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188578128814696,1.0,0.0,0.0,3.5932776927948,3.593301773071289,8.615388651378453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.1982421875,0.0,1492.4007568359375,1895.4371337890625,0.0,3578.61376953125,0.895095944404602,1.0,0.0,3.0,1.0,0.0
18099840,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.92527973651886,0.596321702003479,0.5393385291099548,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.888202428817749,0.5329216122627258,0.5071581602096558,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8026716709136963,0.3877582550048828,0.2743846774101257,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7973339557647705,0.3802189826965332,0.3643347024917602,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6809712052345276,0.2340650707483291,1.0761291980743408,284.8996276855469,284.95001220703125,299.706298828125,293.1429138183594,297.9767150878906,297.21856689453125,284.9012451171875,1.0,0.6428910493850708,0.4051961302757263,0.4051961302757263,1.0,1.0,-3.315966844558716,1.0087541341781616,2.3072125911712646,0.2624428272247314,0.8594935536384583,0.8594935536384583,0.0,210.6688537597656,217.0,58590.234375,0.0,3269.8251953125,1.0,279.1572570800781,283.0525207519531,296.16522216796875,299.9678955078125,293.1499938964844,293.1499938964844,279.45001220703125,38909.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188578128814696,1.0,0.0,0.0,3.5932776927948,3.593301773071289,8.615388651378453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.1982421875,0.0,1492.4007568359375,1895.4371337890625,0.0,3578.61376953125,0.895095944404602,1.0,0.0,3.0,1.0,0.0
18099900,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.922343134880066,0.5951086282730103,0.5379440188407898,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8872129321098328,0.5343676209449768,0.508340060710907,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8011817336082458,0.3879741132259369,0.2744281589984894,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7959432601928711,0.3805280923843384,0.3645153939723968,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6795371174812317,0.2340323626995086,1.0757510662078855,285.0162353515625,284.95001220703125,299.71563720703125,293.140625,297.97955322265625,297.2197265625,285.0179748535156,1.0,0.6436747908592224,0.4048186540603637,0.4048186540603637,1.0,1.0,-3.3155195713043213,1.0075364112854004,2.307983160018921,0.2615135014057159,0.9401121139526368,0.9401121139526368,0.0,212.2186584472656,217.0,57763.6640625,0.0,3277.605224609375,1.0,279.4003295898437,283.1841735839844,296.1081237792969,299.7530517578125,293.1499938964844,293.1499938964844,279.45001220703125,34184.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126392602920532,1.0,0.0,0.0,3.6422719955444336,3.6422955989837646,8.851931738718122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.26953125,0.0,1511.0347900390625,1895.4371337890625,0.0,3521.08056640625,0.903925895690918,1.0,0.0,3.0,1.0,0.0
18099960,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9203615188598632,0.5940614342689514,0.5370571613311768,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8869325518608093,0.5359572768211365,0.5098543167114258,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8003756403923035,0.3883355259895324,0.2746919691562652,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7952002882957458,0.3809646070003509,0.3649446964263916,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6786906123161316,0.2341107279062271,1.0761665105819702,285.0060729980469,284.95001220703125,299.72491455078125,293.1383972167969,297.9834899902344,297.2223815917969,285.00469970703125,1.0,0.6445874571800232,0.404449850320816,0.404449850320816,1.0,1.0,-3.3176050186157227,1.007235407829285,2.3103697299957275,0.2608272135257721,0.9544364809989928,0.9544364809989928,0.0,213.41261291503903,220.0,57912.78515625,0.0,3289.066650390625,1.0,279.4428100585937,283.175048828125,296.1142883300781,299.8031616210937,293.1499938964844,293.1499938964844,279.1499938964844,33331.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910400390625,1.0,0.0,0.0,3.7104687690734863,3.710493087768554,9.186516649606348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.740234375,0.0,1581.1895751953125,1895.4371337890625,0.0,3500.319091796875,0.916837990283966,1.0,0.0,3.0,1.0,0.0
18100020,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9144632816314696,0.5903202295303345,0.534209132194519,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8848773241043091,0.5380856394767761,0.5122360587120056,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7973676323890686,0.3881319761276245,0.2748197317123413,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7923938632011414,0.3810585141181946,0.3653621673583984,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6758798360824585,0.2337604463100433,1.075874924659729,284.8998107910156,284.95001220703125,299.74334716796875,293.13397216796875,297.9848022460937,297.218505859375,284.90142822265625,1.0,0.6462686061859131,0.4037122428417206,0.4037122428417206,1.0,1.0,-3.317358016967773,1.0050982236862185,2.3122599124908447,0.2586763799190521,0.8590443730354309,0.8590443730354309,0.0,216.6732788085937,223.0,58523.9453125,0.0,3306.979248046875,1.0,279.15728759765625,283.051025390625,296.1563720703125,299.9547424316406,293.1499938964844,293.1499938964844,279.45001220703125,38903.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187721014022828,1.0,0.0,0.0,3.590604066848755,3.590627908706665,8.602572165727906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.78955078125,0.0,1489.456298828125,1895.4371337890625,0.0,3577.822265625,0.8944954872131348,1.0,0.0,3.0,1.0,0.0
18100080,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9144632816314696,0.5903202295303345,0.534209132194519,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8848773241043091,0.5380856394767761,0.5122360587120056,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7973676323890686,0.3881319761276245,0.2748197317123413,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7923938632011414,0.3810585141181946,0.3653621673583984,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6758798360824585,0.2337604463100433,1.075874924659729,284.8998107910156,284.95001220703125,299.74334716796875,293.13397216796875,297.9848022460937,297.218505859375,284.90142822265625,1.0,0.6462686061859131,0.4037122428417206,0.4037122428417206,1.0,1.0,-3.317358016967773,1.0050982236862185,2.3122599124908447,0.2586763799190521,0.8590443730354309,0.8590443730354309,0.0,216.6732788085937,223.0,58523.9453125,0.0,3306.979248046875,1.0,279.15728759765625,283.051025390625,296.1563720703125,299.9547424316406,293.1499938964844,293.1499938964844,279.45001220703125,38903.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187721014022828,1.0,0.0,0.0,3.590604066848755,3.590627908706665,8.602572165727906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.78955078125,0.0,1489.456298828125,1895.4371337890625,0.0,3577.822265625,0.8944954872131348,1.0,0.0,3.0,1.0,0.0
18100140,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9098971486091614,0.5881222486495972,0.531997561454773,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8836769461631775,0.5411084294319153,0.5149255990982056,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7951508164405823,0.3886952400207519,0.2751218378543854,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7903386354446411,0.3817890584468841,0.3659628629684448,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.673699140548706,0.2338088005781173,1.0759416818618774,285.005615234375,284.95001220703125,299.7615661621094,293.1296081542969,297.9914855957031,297.2222595214844,285.00469970703125,1.0,0.6479650735855103,0.4029746353626251,0.4029746353626251,1.0,1.0,-3.31908917427063,1.0036780834197998,2.315410852432251,0.2563287317752838,0.9535996913909912,0.9535996913909912,0.0,219.40953063964844,226.0,57849.64453125,0.0,3326.41455078125,1.0,279.44195556640625,283.1733703613281,296.1063842773437,299.7910461425781,293.1499938964844,293.1499938964844,279.1499938964844,33395.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103713631629944,1.0,0.0,0.0,3.706544160842896,3.7065682411193848,9.167093253381609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.435546875,0.0,1577.2047119140625,1895.4371337890625,0.0,3500.050048828125,0.9162136316299438,1.0,0.0,3.0,1.0,0.0
18100200,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9098971486091614,0.5881222486495972,0.531997561454773,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8836769461631775,0.5411084294319153,0.5149255990982056,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7951508164405823,0.3886952400207519,0.2751218378543854,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7903386354446411,0.3817890584468841,0.3659628629684448,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.673699140548706,0.2338088005781173,1.0759416818618774,285.005615234375,284.95001220703125,299.7615661621094,293.1296081542969,297.9914855957031,297.2222595214844,285.00469970703125,1.0,0.6479650735855103,0.4029746353626251,0.4029746353626251,1.0,1.0,-3.31908917427063,1.0036780834197998,2.315410852432251,0.2563287317752838,0.9535996913909912,0.9535996913909912,0.0,219.40953063964844,226.0,57849.64453125,0.0,3326.41455078125,1.0,279.44195556640625,283.1733703613281,296.1063842773437,299.7910461425781,293.1499938964844,293.1499938964844,279.1499938964844,33395.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103713631629944,1.0,0.0,0.0,3.706544160842896,3.7065682411193848,9.167093253381609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.435546875,0.0,1577.2047119140625,1895.4371337890625,0.0,3500.050048828125,0.9162136316299438,1.0,0.0,3.0,1.0,0.0
18100260,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.904564619064331,0.5844624638557434,0.5292074680328369,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8817330002784729,0.5432173013687134,0.5172843337059021,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.792261004447937,0.3884795606136322,0.2752370536327362,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7876510620117188,0.381869226694107,0.3663630783557892,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.671027421951294,0.2334635108709335,1.075658679008484,284.8999938964844,284.95001220703125,299.7796325683594,293.1253662109375,297.9926147460937,297.21832275390625,284.901611328125,1.0,0.6496440768241882,0.4022363126277923,0.4022363126277923,1.0,1.0,-3.3188581466674805,1.0015465021133425,2.317311763763428,0.2540361881256103,0.8586833477020264,0.8586833477020264,0.0,222.67507934570312,229.0,58464.53125,0.0,3344.396484375,1.0,279.15728759765625,283.0495300292969,296.1478881835937,299.9423217773437,293.1499938964844,293.1499938964844,279.45001220703125,38897.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918721318244934,1.0,0.0,0.0,3.588374853134156,3.588398694992065,8.591893561060715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.17041015625,0.0,1486.998046875,1895.4371337890625,0.0,3577.353271484375,0.8940026760101318,1.0,0.0,3.0,1.0,0.0
18100320,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.904564619064331,0.5844624638557434,0.5292074680328369,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8817330002784729,0.5432173013687134,0.5172843337059021,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.792261004447937,0.3884795606136322,0.2752370536327362,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7876510620117188,0.381869226694107,0.3663630783557892,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.671027421951294,0.2334635108709335,1.075658679008484,284.8999938964844,284.95001220703125,299.7796325683594,293.1253662109375,297.9926147460937,297.21832275390625,284.901611328125,1.0,0.6496440768241882,0.4022363126277923,0.4022363126277923,1.0,1.0,-3.3188581466674805,1.0015465021133425,2.317311763763428,0.2540361881256103,0.8586833477020264,0.8586833477020264,0.0,222.67507934570312,229.0,58464.53125,0.0,3344.396484375,1.0,279.15728759765625,283.0495300292969,296.1478881835937,299.9423217773437,293.1499938964844,293.1499938964844,279.45001220703125,38897.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918721318244934,1.0,0.0,0.0,3.588374853134156,3.588398694992065,8.591893561060715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.17041015625,0.0,1486.998046875,1895.4371337890625,0.0,3577.353271484375,0.8940026760101318,1.0,0.0,3.0,1.0,0.0
18100380,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9005594849586487,0.5823317766189575,0.5270577669143677,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8806468844413757,0.54622882604599,0.5199608206748962,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7901679277420044,0.3890329897403717,0.2755317389965057,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7857182621955872,0.3825891315937042,0.366952508687973,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6689848899841309,0.2335178703069687,1.075749397277832,285.00555419921875,284.95001220703125,299.7974853515625,293.1212158203125,297.9991149902344,297.2220458984375,285.0046691894531,1.0,0.6513406038284302,0.4014979600906372,0.4014979600906372,1.0,1.0,-3.3206546306610107,1.0001200437545776,2.320534467697144,0.2519735693931579,0.9530916213989258,0.9530916213989258,0.0,225.41004943847656,232.0,57793.30078125,0.0,3364.00146484375,1.0,279.44195556640625,283.17169189453125,296.0979919433594,299.7789611816406,293.1499938964844,293.1499938964844,279.1499938964844,33390.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103191494941713,1.0,0.0,0.0,3.704582691192627,3.704606771469116,9.1573934923872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.7236328125,0.0,1574.92919921875,1895.4371337890625,0.0,3499.565673828125,0.915768027305603,1.0,0.0,3.0,1.0,0.0
18100440,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9005594849586487,0.5823317766189575,0.5270577669143677,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8806468844413757,0.54622882604599,0.5199608206748962,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7901679277420044,0.3890329897403717,0.2755317389965057,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7857182621955872,0.3825891315937042,0.366952508687973,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6689848899841309,0.2335178703069687,1.075749397277832,285.00555419921875,284.95001220703125,299.7974853515625,293.1212158203125,297.9991149902344,297.2220458984375,285.0046691894531,1.0,0.6513406038284302,0.4014979600906372,0.4014979600906372,1.0,1.0,-3.3206546306610107,1.0001200437545776,2.320534467697144,0.2519735693931579,0.9530916213989258,0.9530916213989258,0.0,225.41004943847656,232.0,57793.30078125,0.0,3364.00146484375,1.0,279.44195556640625,283.17169189453125,296.0979919433594,299.7789611816406,293.1499938964844,293.1499938964844,279.1499938964844,33390.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103191494941713,1.0,0.0,0.0,3.704582691192627,3.704606771469116,9.1573934923872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.7236328125,0.0,1574.92919921875,1895.4371337890625,0.0,3499.565673828125,0.915768027305603,1.0,0.0,3.0,1.0,0.0
18100500,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8985253572463989,0.580623209476471,0.5259566307067871,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.880081057548523,0.5473525524139404,0.5213145613670349,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.789121687412262,0.3889991641044616,0.2757042944431305,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7847528457641602,0.3826932311058044,0.3672817647457123,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6679979562759399,0.2334062755107879,1.0760352611541748,284.87548828125,284.95001220703125,299.8063659667969,293.1191711425781,298.00018310546875,297.22088623046875,284.872802734375,1.0,0.6522477865219116,0.4011287987232208,0.4011287987232208,1.0,1.0,-3.3219120502471924,0.9995194673538208,2.322392702102661,0.2511534094810486,0.8638448119163513,0.8638448119163513,0.0,226.8516540527344,232.0,58718.265625,0.0,3375.040771484375,1.0,279.1964111328125,283.0233154296875,296.1521301269531,299.9973449707031,293.1499938964844,293.1499938964844,279.1499938964844,37561.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166275858879088,1.0,0.0,0.0,3.673358201980591,3.6733827590942383,9.003676382235426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.873046875,0.0,1571.06591796875,1895.4371337890625,0.0,3558.00341796875,0.9094254374504088,1.0,0.0,3.0,1.0,0.0
18100560,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8957134485244751,0.5787562727928162,0.5243386626243591,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8788402080535889,0.5483171939849854,0.5223014950752258,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7874255180358887,0.3888072669506073,0.2756393253803253,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7831766605377197,0.3826575577259063,0.3673411309719085,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6664739847183228,0.2331784218549728,1.075487494468689,284.89996337890625,284.95001220703125,299.815185546875,293.1171569824219,298.0000305175781,297.21807861328125,284.9017028808594,1.0,0.6530194282531738,0.4007746279239654,0.4007746279239654,1.0,1.0,-3.3204901218414307,0.9980255961418152,2.32246470451355,0.2500164806842804,0.8582428097724915,0.8582428097724915,0.0,228.6732482910156,235.0,58407.765625,0.0,3382.1279296875,1.0,279.157470703125,283.0480041503906,296.1397399902344,299.9306945800781,293.1499938964844,293.1499938964844,279.45001220703125,38911.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186689257621764,1.0,0.0,0.0,3.5863254070281982,3.5863492488861084,8.582081818531151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.857421875,0.0,1484.881591796875,1895.4371337890625,0.0,3576.869140625,0.8935483694076538,1.0,0.0,3.0,1.0,0.0
18100620,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8919055461883545,0.5766938328742981,0.522251307964325,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8778446912765503,0.5513131618499756,0.5249613523483276,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.785438060760498,0.3893493413925171,0.2759259939193725,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7813477516174316,0.3833657801151275,0.3679189682006836,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6645514965057373,0.2332368791103363,1.0755972862243652,285.0055236816406,284.95001220703125,299.8326721191406,293.1131896972656,298.00640869140625,297.2217712402344,285.004638671875,1.0,0.6547161936759949,0.4000662565231323,0.4000662565231323,1.0,1.0,-3.3223414421081543,0.9966837167739868,2.325657844543457,0.2481989860534668,0.952682375907898,0.952682375907898,0.0,231.41017150878903,238.0,57742.546875,0.0,3401.8984375,1.0,279.4419250488281,283.1700439453125,296.09002685546875,299.7676696777344,293.1499938964844,293.1499938964844,279.1499938964844,33385.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102799892425536,1.0,0.0,0.0,3.702954053878784,3.7029781341552734,9.149343327408132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.8115234375,0.0,1573.0394287109375,1895.4371337890625,0.0,3499.201904296875,0.915399730205536,1.0,0.0,3.0,1.0,0.0
18100680,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8919055461883545,0.5766938328742981,0.522251307964325,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8778446912765503,0.5513131618499756,0.5249613523483276,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.785438060760498,0.3893493413925171,0.2759259939193725,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7813477516174316,0.3833657801151275,0.3679189682006836,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6645514965057373,0.2332368791103363,1.0755972862243652,285.0055236816406,284.95001220703125,299.8326721191406,293.1131896972656,298.00640869140625,297.2217712402344,285.004638671875,1.0,0.6547161936759949,0.4000662565231323,0.4000662565231323,1.0,1.0,-3.3223414421081543,0.9966837167739868,2.325657844543457,0.2481989860534668,0.952682375907898,0.952682375907898,0.0,231.41017150878903,238.0,57742.546875,0.0,3401.8984375,1.0,279.4419250488281,283.1700439453125,296.09002685546875,299.7676696777344,293.1499938964844,293.1499938964844,279.1499938964844,33385.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102799892425536,1.0,0.0,0.0,3.702954053878784,3.7029781341552734,9.149343327408132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.8115234375,0.0,1573.0394287109375,1895.4371337890625,0.0,3499.201904296875,0.915399730205536,1.0,0.0,3.0,1.0,0.0
18100740,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8872682452201843,0.5732026696205139,0.5196021199226379,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8761455416679382,0.553376317024231,0.5272793769836426,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7828204035758972,0.3891135156154632,0.2760253846645355,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7789283394813538,0.3834211826324463,0.3682950437068939,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6621784567832947,0.2329013347625732,1.0753501653671265,284.9002685546875,284.95001220703125,299.8500061035156,293.1093444824219,298.0071716308594,297.2177429199219,284.9018859863281,1.0,0.6563946604728699,0.3993579149246216,0.3993579149246216,1.0,1.0,-3.3222267627716064,0.9946385025978088,2.3275883197784424,0.2463951855897903,0.8581058979034424,0.8581058979034424,0.0,234.675048828125,241.0,58361.3203125,0.0,3420.155517578125,1.0,279.1573181152344,283.0465087890625,296.1319885253906,299.91961669921875,293.1499938964844,293.1499938964844,279.45001220703125,38889.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91865736246109,1.0,0.0,0.0,3.5848588943481445,3.5848827362060547,8.575065066906973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.61669921875,0.0,1483.12890625,1895.4371337890625,0.0,3576.7626953125,0.8932182788848877,1.0,0.0,3.0,1.0,0.0
18100800,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8872682452201843,0.5732026696205139,0.5196021199226379,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8761455416679382,0.553376317024231,0.5272793769836426,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7828204035758972,0.3891135156154632,0.2760253846645355,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7789283394813538,0.3834211826324463,0.3682950437068939,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6621784567832947,0.2329013347625732,1.0753501653671265,284.9002685546875,284.95001220703125,299.8500061035156,293.1093444824219,298.0071716308594,297.2177429199219,284.9018859863281,1.0,0.6563946604728699,0.3993579149246216,0.3993579149246216,1.0,1.0,-3.3222267627716064,0.9946385025978088,2.3275883197784424,0.2463951855897903,0.8581058979034424,0.8581058979034424,0.0,234.675048828125,241.0,58361.3203125,0.0,3420.155517578125,1.0,279.1573181152344,283.0465087890625,296.1319885253906,299.91961669921875,293.1499938964844,293.1499938964844,279.45001220703125,38889.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91865736246109,1.0,0.0,0.0,3.5848588943481445,3.5848827362060547,8.575065066906973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.61669921875,0.0,1483.12890625,1895.4371337890625,0.0,3576.7626953125,0.8932182788848877,1.0,0.0,3.0,1.0,0.0
18100860,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8804734945297241,0.569226861000061,0.5162748098373413,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8720561265945435,0.5542296171188354,0.5284605026245117,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7777671217918396,0.387530118227005,0.2752235531806946,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7740147709846497,0.3819297254085541,0.3673545718193054,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6569814085960388,0.2306409925222396,1.067910075187683,284.9935607910156,284.95001220703125,299.8671569824219,293.1056823730469,297.9982604980469,297.2006225585937,284.99224853515625,1.0,0.6571494936943054,0.3986928462982178,0.3986928462982178,1.0,1.0,-3.3086159229278564,0.9880200624465942,2.320595979690552,0.2431709170341491,0.9409862756729126,0.9409862756729126,0.0,239.4193878173828,244.0,57425.37890625,0.0,3415.82470703125,1.0,279.44189453125,283.1618347167969,296.0804138183594,299.74493408203125,293.1499938964844,293.1499938964844,279.1499938964844,33769.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099427461624146,1.0,0.0,0.0,3.690791130065918,3.6908152103424072,9.089337709156098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.015625,0.0,1562.15234375,1895.4371337890625,0.0,3496.072021484375,0.9128369092941284,1.0,0.0,3.0,1.0,0.0
18100920,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8804734945297241,0.569226861000061,0.5162748098373413,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8720561265945435,0.5542296171188354,0.5284605026245117,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7777671217918396,0.387530118227005,0.2752235531806946,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7740147709846497,0.3819297254085541,0.3673545718193054,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6569814085960388,0.2306409925222396,1.067910075187683,284.9935607910156,284.95001220703125,299.8671569824219,293.1056823730469,297.9982604980469,297.2006225585937,284.99224853515625,1.0,0.6571494936943054,0.3986928462982178,0.3986928462982178,1.0,1.0,-3.3086159229278564,0.9880200624465942,2.320595979690552,0.2431709170341491,0.9409862756729126,0.9409862756729126,0.0,239.4193878173828,244.0,57425.37890625,0.0,3415.82470703125,1.0,279.44189453125,283.1618347167969,296.0804138183594,299.74493408203125,293.1499938964844,293.1499938964844,279.1499938964844,33769.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099427461624146,1.0,0.0,0.0,3.690791130065918,3.6908152103424072,9.089337709156098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.015625,0.0,1562.15234375,1895.4371337890625,0.0,3496.072021484375,0.9128369092941284,1.0,0.0,3.0,1.0,0.0
18100980,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8745130896568298,0.5649079084396362,0.5127356648445129,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8688063025474548,0.5551210045814514,0.5295334458351135,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7735682129859924,0.3862051665782928,0.2744474709033966,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7699281573295593,0.3807463049888611,0.3664160966873169,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6525571942329407,0.2288732975721359,1.0605658292770386,284.8948059082031,284.95001220703125,299.8842468261719,293.102294921875,297.991943359375,297.187255859375,284.8963317871094,1.0,0.6574772000312805,0.3980277776718139,0.3980277776718139,1.0,1.0,-3.294757604598999,0.9813259840011596,2.31343150138855,0.2399276494979858,0.8438708186149597,0.8438708186149597,0.0,243.3104553222656,247.0,57671.67578125,0.0,3406.13232421875,1.0,279.1575622558594,283.050537109375,296.1174621582031,299.8670959472656,293.1499938964844,293.1499938964844,279.45001220703125,39580.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916813850402832,1.0,0.0,0.0,3.538926839828491,3.5389504432678223,8.356731200365175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.77294921875,0.0,1439.043212890625,1895.4371337890625,0.0,3559.72607421875,0.8836682438850403,1.0,0.0,3.0,1.0,0.0
18101040,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8745130896568298,0.5649079084396362,0.5127356648445129,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8688063025474548,0.5551210045814514,0.5295334458351135,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7735682129859924,0.3862051665782928,0.2744474709033966,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7699281573295593,0.3807463049888611,0.3664160966873169,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6525571942329407,0.2288732975721359,1.0605658292770386,284.8948059082031,284.95001220703125,299.8842468261719,293.102294921875,297.991943359375,297.187255859375,284.8963317871094,1.0,0.6574772000312805,0.3980277776718139,0.3980277776718139,1.0,1.0,-3.294757604598999,0.9813259840011596,2.31343150138855,0.2399276494979858,0.8438708186149597,0.8438708186149597,0.0,243.3104553222656,247.0,57671.67578125,0.0,3406.13232421875,1.0,279.1575622558594,283.050537109375,296.1174621582031,299.8670959472656,293.1499938964844,293.1499938964844,279.45001220703125,39580.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916813850402832,1.0,0.0,0.0,3.538926839828491,3.5389504432678223,8.356731200365175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.77294921875,0.0,1439.043212890625,1895.4371337890625,0.0,3559.72607421875,0.8836682438850403,1.0,0.0,3.0,1.0,0.0
18101100,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8722498416900635,0.5635894536972046,0.5112385749816895,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8678325414657593,0.5561507940292358,0.5302781462669373,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7721022963523865,0.3860636949539184,0.2742109596729278,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7685052752494812,0.3806168735027313,0.3661389052867889,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6509456038475037,0.228351354598999,1.057754397392273,285.0080871582031,284.95001220703125,299.8927307128906,293.1006774902344,297.9928283691406,297.1862487792969,285.0094299316406,1.0,0.657654345035553,0.397695243358612,0.397695243358612,1.0,1.0,-3.2898457050323486,0.9786848425865172,2.3111608028411865,0.2384905070066452,0.9201470613479614,0.9201470613479614,0.0,244.75125122070312,247.0,56790.60546875,0.0,3403.06201171875,1.0,279.39892578125,283.1799011230469,296.0602111816406,299.6468200683594,293.1499938964844,293.1499938964844,279.45001220703125,34514.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097514152526855,1.0,0.0,0.0,3.5840156078338623,3.584038734436035,8.571030889470421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.4248046875,0.0,1450.0762939453125,1895.4371337890625,0.0,3494.29638671875,0.8912330865859985,1.0,0.0,3.0,1.0,0.0
18101160,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8707807660102844,0.5624606609344482,0.5102637410163879,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8675604462623596,0.5573720335960388,0.5314262509346008,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7713284492492676,0.3861218094825744,0.274245411157608,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7677398324012756,0.380675345659256,0.3661845922470093,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.649948239326477,0.2280178815126419,1.0561524629592896,284.9954833984375,284.95001220703125,299.9012145996094,293.09912109375,297.9956970214844,297.1874694824219,284.994140625,1.0,0.6580122113227844,0.3975203037261963,0.3975203037261963,1.0,1.0,-3.2882204055786133,0.9775938391685486,2.310626745223999,0.2379202544689178,0.9295533895492554,0.9295533895492554,0.0,245.7723693847656,250.0,56861.625,0.0,3405.1044921875,1.0,279.4423217773437,283.1703186035156,296.06744384765625,299.6921691894531,293.1499938964844,293.1499938964844,279.1499938964844,33685.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067654609680176,1.0,0.0,0.0,3.646879196166992,3.6469027996063232,8.874339982867241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.3916015625,0.0,1512.3929443359375,1895.4371337890625,0.0,3466.56201171875,0.9027502536773682,1.0,0.0,3.0,1.0,0.0
18101220,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8666476011276245,0.5588186979293823,0.5074129700660706,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8660269379615784,0.5589028596878052,0.5331839323043823,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.768893837928772,0.3854927122592926,0.2740248441696167,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7654016613960266,0.3801905214786529,0.3659887313842773,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6474166512489319,0.2270554602146148,1.0527544021606443,284.90350341796875,284.95001220703125,299.9181213378906,293.09619140625,297.9961853027344,297.1825561523437,284.9043273925781,1.0,0.6587589979171753,0.3971703648567199,0.3971703648567199,1.0,1.0,-3.282325506210327,0.9745502471923828,2.3077752590179443,0.2365537732839584,0.8414341807365417,0.8414341807365417,0.0,248.5765075683593,253.0,57279.4296875,0.0,3407.424072265625,1.0,279.1584777832031,283.0617370605469,296.1117553710937,299.8323669433594,293.1499938964844,293.1499938964844,279.45001220703125,39082.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138508439064026,1.0,0.0,0.0,3.506786823272705,3.506810188293457,8.20563229808613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.41455078125,0.0,1401.752685546875,1895.4371337890625,0.0,3532.3056640625,0.8761869668960571,1.0,0.0,3.0,1.0,0.0
18101280,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8666476011276245,0.5588186979293823,0.5074129700660706,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8660269379615784,0.5589028596878052,0.5331839323043823,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.768893837928772,0.3854927122592926,0.2740248441696167,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7654016613960266,0.3801905214786529,0.3659887313842773,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6474166512489319,0.2270554602146148,1.0527544021606443,284.90350341796875,284.95001220703125,299.9181213378906,293.09619140625,297.9961853027344,297.1825561523437,284.9043273925781,1.0,0.6587589979171753,0.3971703648567199,0.3971703648567199,1.0,1.0,-3.282325506210327,0.9745502471923828,2.3077752590179443,0.2365537732839584,0.8414341807365417,0.8414341807365417,0.0,248.5765075683593,253.0,57279.4296875,0.0,3407.424072265625,1.0,279.1584777832031,283.0617370605469,296.1117553710937,299.8323669433594,293.1499938964844,293.1499938964844,279.45001220703125,39082.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138508439064026,1.0,0.0,0.0,3.506786823272705,3.506810188293457,8.20563229808613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.41455078125,0.0,1401.752685546875,1895.4371337890625,0.0,3532.3056640625,0.8761869668960571,1.0,0.0,3.0,1.0,0.0
18101340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8634427189826965,0.5566383004188538,0.5052553415298462,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8652323484420776,0.5614014863967896,0.535383403301239,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7671716809272766,0.3856878578662872,0.2740727663040161,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7637386322021484,0.3804142773151397,0.3661092519760132,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6455107927322388,0.2266056984663009,1.050511598587036,284.9991760253906,284.95001220703125,299.9349365234375,293.0934143066406,298.0028991699219,297.1863098144531,284.998291015625,1.0,0.6597272157669067,0.396820455789566,0.396820455789566,1.0,1.0,-3.279872417449951,0.9727303385734558,2.3071420192718506,0.2351255714893341,0.9275091886520386,0.9275091886520386,0.0,250.9274139404297,256.0,56586.6171875,0.0,3415.027099609375,1.0,279.4413146972656,283.1759338378906,296.0658569335937,299.67144775390625,293.1499938964844,293.1499938964844,279.1499938964844,33487.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046142101287842,1.0,0.0,0.0,3.622318983078003,3.622342348098755,8.755212093092268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.3447265625,0.0,1483.9320068359375,1895.4371337890625,0.0,3446.556396484375,0.8973090052604675,1.0,0.0,3.0,1.0,0.0
18101400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8634427189826965,0.5566383004188538,0.5052553415298462,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8652323484420776,0.5614014863967896,0.535383403301239,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7671716809272766,0.3856878578662872,0.2740727663040161,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7637386322021484,0.3804142773151397,0.3661092519760132,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6455107927322388,0.2266056984663009,1.050511598587036,284.9991760253906,284.95001220703125,299.9349365234375,293.0934143066406,298.0028991699219,297.1863098144531,284.998291015625,1.0,0.6597272157669067,0.396820455789566,0.396820455789566,1.0,1.0,-3.279872417449951,0.9727303385734558,2.3071420192718506,0.2351255714893341,0.9275091886520386,0.9275091886520386,0.0,250.9274139404297,256.0,56586.6171875,0.0,3415.027099609375,1.0,279.4413146972656,283.1759338378906,296.0658569335937,299.67144775390625,293.1499938964844,293.1499938964844,279.1499938964844,33487.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046142101287842,1.0,0.0,0.0,3.622318983078003,3.622342348098755,8.755212093092268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.3447265625,0.0,1483.9320068359375,1895.4371337890625,0.0,3446.556396484375,0.8973090052604675,1.0,0.0,3.0,1.0,0.0
18101460,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8594385981559753,0.5531547665596008,0.5025570392608643,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.863726794719696,0.5630152225494385,0.5372464656829834,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7648371458053589,0.3851798772811889,0.2739558219909668,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.761504590511322,0.3800500929355621,0.366058886051178,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6432297229766846,0.2258475571870803,1.0482208728790283,284.9053955078125,284.95001220703125,299.9516906738281,293.0908203125,298.0040283203125,297.1827697753906,284.9061584472656,1.0,0.6607989072799683,0.3963073492050171,0.3963073492050171,1.0,1.0,-3.275918960571289,0.9699580669403076,2.305960893630981,0.2329370975494384,0.8402716517448425,0.8402716517448425,0.0,253.91542053222656,259.0,57067.328125,0.0,3422.75390625,1.0,279.1585998535156,283.0644226074219,296.109619140625,299.8164978027344,293.1499938964844,293.1499938964844,279.45001220703125,38891.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123336672782898,1.0,0.0,0.0,3.4917283058166504,3.4917514324188232,8.135311304613424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.54052734375,0.0,1384.804931640625,1895.4371337890625,0.0,3518.248291015625,0.8726946115493774,1.0,0.0,3.0,1.0,0.0
18101520,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8594385981559753,0.5531547665596008,0.5025570392608643,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.863726794719696,0.5630152225494385,0.5372464656829834,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7648371458053589,0.3851798772811889,0.2739558219909668,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.761504590511322,0.3800500929355621,0.366058886051178,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6432297229766846,0.2258475571870803,1.0482208728790283,284.9053955078125,284.95001220703125,299.9516906738281,293.0908203125,298.0040283203125,297.1827697753906,284.9061584472656,1.0,0.6607989072799683,0.3963073492050171,0.3963073492050171,1.0,1.0,-3.275918960571289,0.9699580669403076,2.305960893630981,0.2329370975494384,0.8402716517448425,0.8402716517448425,0.0,253.91542053222656,259.0,57067.328125,0.0,3422.75390625,1.0,279.1585998535156,283.0644226074219,296.109619140625,299.8164978027344,293.1499938964844,293.1499938964844,279.45001220703125,38891.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123336672782898,1.0,0.0,0.0,3.4917283058166504,3.4917514324188232,8.135311304613424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.54052734375,0.0,1384.804931640625,1895.4371337890625,0.0,3518.248291015625,0.8726946115493774,1.0,0.0,3.0,1.0,0.0
