time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101580,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8562732338905334,0.5510741472244263,0.5005035400390625,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8628678917884827,0.5655370354652405,0.5394847989082336,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7631196975708008,0.3854421377182007,0.2740617990493774,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7598373293876648,0.3803209960460663,0.3662438988685608,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6414203643798828,0.2255021184682846,1.046569585800171,284.9991149902344,284.95001220703125,299.9683532714844,293.08837890625,298.0107727050781,297.18707275390625,284.9981994628906,1.0,0.6619897484779358,0.3957942426204681,0.3957942426204681,1.0,1.0,-3.274496078491211,0.9680662751197816,2.306429862976074,0.2307343930006027,0.9254742860794068,0.9254742860794068,0.0,256.46905517578125,262.0,56409.26953125,0.0,3433.808349609375,1.0,279.44122314453125,283.1763610839844,296.06268310546875,299.6571350097656,293.1499938964844,293.1499938964844,279.1499938964844,33404.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034733772277832,1.0,0.0,0.0,3.610492706298828,3.610515832901001,8.698137321516697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.076171875,0.0,1470.4456787109375,1895.4371337890625,0.0,3435.939453125,0.8945824503898621,1.0,0.0,3.0,1.0,0.0
18101640,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8562732338905334,0.5510741472244263,0.5005035400390625,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8628678917884827,0.5655370354652405,0.5394847989082336,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7631196975708008,0.3854421377182007,0.2740617990493774,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7598373293876648,0.3803209960460663,0.3662438988685608,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6414203643798828,0.2255021184682846,1.046569585800171,284.9991149902344,284.95001220703125,299.9683532714844,293.08837890625,298.0107727050781,297.18707275390625,284.9981994628906,1.0,0.6619897484779358,0.3957942426204681,0.3957942426204681,1.0,1.0,-3.274496078491211,0.9680662751197816,2.306429862976074,0.2307343930006027,0.9254742860794068,0.9254742860794068,0.0,256.46905517578125,262.0,56409.26953125,0.0,3433.808349609375,1.0,279.44122314453125,283.1763610839844,296.06268310546875,299.6571350097656,293.1499938964844,293.1499938964844,279.1499938964844,33404.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034733772277832,1.0,0.0,0.0,3.610492706298828,3.610515832901001,8.698137321516697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.076171875,0.0,1470.4456787109375,1895.4371337890625,0.0,3435.939453125,0.8945824503898621,1.0,0.0,3.0,1.0,0.0
18101700,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8546164631843567,0.5494353771209717,0.4994340240955353,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8623711466789246,0.566402018070221,0.5405972599983215,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7622278928756714,0.3852759003639221,0.2741348147392273,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7589687705039978,0.3802040815353393,0.3663598001003265,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6405205726623535,0.2251994013786316,1.0459680557250977,284.8748779296875,284.95001220703125,299.9766845703125,293.0871887207031,298.01190185546875,297.18609619140625,284.873291015625,1.0,0.662655770778656,0.3955377042293548,0.3955377042293548,1.0,1.0,-3.274057388305664,0.967205286026001,2.306852102279663,0.2298102378845214,0.8386112451553345,0.8386112451553345,0.0,257.863037109375,262.0,57202.52734375,0.0,3440.59716796875,1.0,279.1991882324219,283.036376953125,296.1182556152344,299.8697509765625,293.1499938964844,293.1499938964844,279.1499938964844,38140.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096294641494752,1.0,0.0,0.0,3.567033529281616,3.567057132720948,8.490000027450151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.7177734375,0.0,1458.4598388671875,1895.4371337890625,0.0,3493.16455078125,0.8858837485313416,1.0,0.0,3.0,1.0,0.0
18101760,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8524004817008972,0.5477039217948914,0.4979130029678345,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8613643050193787,0.5671529173851013,0.541361391544342,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7608568072319031,0.3850008249282837,0.273995578289032,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7576519250869751,0.3799841403961181,0.3662291765213012,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6392479538917542,0.2248108834028244,1.0446360111236572,284.9051818847656,284.95001220703125,299.9849853515625,293.0860595703125,298.0120849609375,297.1838684082031,284.906494140625,1.0,0.6632114052772522,0.3952909708023071,0.3952909708023071,1.0,1.0,-3.2712221145629883,0.9655425548553468,2.3056795597076416,0.2286183983087539,0.83834308385849,0.83834308385849,0.0,259.5992736816406,265.0,56888.875,0.0,3443.835205078125,1.0,279.1584167480469,283.0652160644531,296.1063842773437,299.8027038574219,293.1499938964844,293.1499938964844,279.45001220703125,38984.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911422073841095,1.0,0.0,0.0,3.4792752265930176,3.479298114776612,8.077386723925883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.625,0.0,1372.682861328125,1895.4371337890625,0.0,3509.796875,0.8699955344200134,1.0,0.0,3.0,1.0,0.0
18101820,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8493718504905701,0.5457184314727783,0.4959432780742645,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8605280518531799,0.5696735978126526,0.5435971021652222,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7592307329177856,0.3853345215320587,0.2741492688655853,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7560442090034485,0.3802731931209564,0.3664322197437286,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6375362277030945,0.2245122343301773,1.04321551322937,284.9986267089844,284.95001220703125,300.0015563964844,293.0838317871094,298.0189819335937,297.1884155273437,284.9976501464844,1.0,0.6645044088363647,0.3947975635528564,0.3947975635528564,1.0,1.0,-3.270254850387573,0.9638271927833556,2.306427478790283,0.22709521651268,0.9233393669128418,0.9233393669128418,0.0,262.2557678222656,253.0,56262.35546875,0.0,3456.4755859375,1.0,279.4411315917969,283.17596435546875,296.0587463378906,299.6439819335937,293.1499938964844,293.1499938964844,279.1499938964844,33382.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902654767036438,1.0,0.0,0.0,3.6015379428863525,3.6015610694885254,8.655044325678318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.6982421875,0.0,1460.5950927734375,1895.4371337890625,0.0,3428.318359375,0.8925010561943054,1.0,0.0,3.0,1.0,0.0
18101880,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8493718504905701,0.5457184314727783,0.4959432780742645,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8605280518531799,0.5696735978126526,0.5435971021652222,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7592307329177856,0.3853345215320587,0.2741492688655853,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7560442090034485,0.3802731931209564,0.3664322197437286,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6375362277030945,0.2245122343301773,1.04321551322937,284.9986267089844,284.95001220703125,300.0015563964844,293.0838317871094,298.0189819335937,297.1884155273437,284.9976501464844,1.0,0.6645044088363647,0.3947975635528564,0.3947975635528564,1.0,1.0,-3.270254850387573,0.9638271927833556,2.306427478790283,0.22709521651268,0.9233393669128418,0.9233393669128418,0.0,262.2557678222656,253.0,56262.35546875,0.0,3456.4755859375,1.0,279.4411315917969,283.17596435546875,296.0587463378906,299.6439819335937,293.1499938964844,293.1499938964844,279.1499938964844,33382.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902654767036438,1.0,0.0,0.0,3.6015379428863525,3.6015610694885254,8.655044325678318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.6982421875,0.0,1460.5950927734375,1895.4371337890625,0.0,3428.318359375,0.8925010561943054,1.0,0.0,3.0,1.0,0.0
18101940,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8503333330154419,0.542477548122406,0.4931949377059936,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8639571070671082,0.5712937116622925,0.5452005863189697,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7613135576248169,0.384993314743042,0.2739442884922027,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7581092715263367,0.3799670934677124,0.3661696314811706,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.638795018196106,0.2238769978284835,1.0402271747589111,284.9053649902344,284.95001220703125,300.01806640625,293.0816650390625,298.02032470703125,297.1855163574219,284.906005859375,1.0,0.6615774035453796,0.3943041265010834,0.3943041265010834,1.0,1.0,-3.264734983444214,0.9605000615119934,2.304234743118286,0.2256920635700225,0.8363611698150635,0.8363611698150635,0.0,258.5971374511719,241.0,56721.55859375,0.0,3423.504150390625,1.0,279.1587829589844,283.0653991699219,296.1016540527344,299.7875671386719,293.1499938964844,293.1499938964844,279.45001220703125,38883.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106160402297974,1.0,0.0,0.0,3.470001459121704,3.470024347305298,8.034384677557682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.560546875,0.0,1362.490234375,1895.4371337890625,0.0,3502.320068359375,0.8678900003433228,1.0,0.0,3.0,1.0,0.0
18102000,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8503333330154419,0.542477548122406,0.4931949377059936,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8639571070671082,0.5712937116622925,0.5452005863189697,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7613135576248169,0.384993314743042,0.2739442884922027,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7581092715263367,0.3799670934677124,0.3661696314811706,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.638795018196106,0.2238769978284835,1.0402271747589111,284.9053649902344,284.95001220703125,300.01806640625,293.0816650390625,298.02032470703125,297.1855163574219,284.906005859375,1.0,0.6615774035453796,0.3943041265010834,0.3943041265010834,1.0,1.0,-3.264734983444214,0.9605000615119934,2.304234743118286,0.2256920635700225,0.8363611698150635,0.8363611698150635,0.0,258.5971374511719,241.0,56721.55859375,0.0,3423.504150390625,1.0,279.1587829589844,283.0653991699219,296.1016540527344,299.7875671386719,293.1499938964844,293.1499938964844,279.45001220703125,38883.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106160402297974,1.0,0.0,0.0,3.470001459121704,3.470024347305298,8.034384677557682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.560546875,0.0,1362.490234375,1895.4371337890625,0.0,3502.320068359375,0.8678900003433228,1.0,0.0,3.0,1.0,0.0
18102060,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.854992687702179,0.5406600832939148,0.490976482629776,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8711410164833069,0.573864221572876,0.5470597147941589,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.766687273979187,0.3854887783527374,0.2738940119743347,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7633625268936157,0.380332350730896,0.3660188615322113,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6425954103469849,0.2236830294132232,1.0372438430786133,284.9961242675781,284.95001220703125,300.0345764160156,293.0795593261719,298.0276184082031,297.1907653808594,284.99517822265625,1.0,0.6567708253860474,0.393870860338211,0.393870860338211,1.0,1.0,-3.260467529296875,0.9577763676643372,2.3026912212371826,0.2244981825351715,0.9184191823005676,0.9184191823005676,0.0,250.5394287109375,229.0,56040.68359375,0.0,3369.004638671875,1.0,279.4410400390625,283.1752624511719,296.0536804199219,299.6260070800781,293.1499938964844,293.1499938964844,279.1499938964844,33459.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017087817192078,1.0,0.0,0.0,3.587709903717041,3.5877327919006348,8.588709761170321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.4208984375,0.0,1446.281005859375,1895.4371337890625,0.0,3419.50732421875,0.8894901871681213,1.0,0.0,3.0,1.0,0.0
18102120,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.854992687702179,0.5406600832939148,0.490976482629776,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8711410164833069,0.573864221572876,0.5470597147941589,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.766687273979187,0.3854887783527374,0.2738940119743347,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7633625268936157,0.380332350730896,0.3660188615322113,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6425954103469849,0.2236830294132232,1.0372438430786133,284.9961242675781,284.95001220703125,300.0345764160156,293.0795593261719,298.0276184082031,297.1907653808594,284.99517822265625,1.0,0.6567708253860474,0.393870860338211,0.393870860338211,1.0,1.0,-3.260467529296875,0.9577763676643372,2.3026912212371826,0.2244981825351715,0.9184191823005676,0.9184191823005676,0.0,250.5394287109375,229.0,56040.68359375,0.0,3369.004638671875,1.0,279.4410400390625,283.1752624511719,296.0536804199219,299.6260070800781,293.1499938964844,293.1499938964844,279.1499938964844,33459.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017087817192078,1.0,0.0,0.0,3.587709903717041,3.5877327919006348,8.588709761170321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.4208984375,0.0,1446.281005859375,1895.4371337890625,0.0,3419.50732421875,0.8894901871681213,1.0,0.0,3.0,1.0,0.0
18102180,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8580981492996216,0.5391165614128113,0.4897511899471283,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8756440281867981,0.5747905969619751,0.5479863882064819,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7701683044433594,0.3854584097862243,0.2738757133483886,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7667662501335144,0.3802715539932251,0.3659388720989227,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.645144522190094,0.2234615236520767,1.0358141660690308,284.8725891113281,284.95001220703125,300.0431213378906,293.0784912109375,298.029052734375,297.19024658203125,284.872314453125,1.0,0.653867244720459,0.3936455547809601,0.3936455547809601,1.0,1.0,-3.2582778930664062,0.95637309551239,2.3019049167633057,0.2238901853561401,0.8302093744277954,0.8302093744277954,0.0,245.60821533203125,229.0,56754.46484375,0.0,3336.653564453125,1.0,279.19635009765625,283.03778076171875,296.1096496582031,299.83367919921875,293.1499938964844,293.1499938964844,279.1499938964844,38638.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079768657684326,1.0,0.0,0.0,3.532759428024292,3.532782793045044,8.327630212079384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.3828125,0.0,1425.7132568359375,1895.4371337890625,0.0,3477.81884765625,0.878680944442749,1.0,0.0,3.0,1.0,0.0
18102240,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8607808351516724,0.5376507043838501,0.4882047474384308,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8796948194503784,0.5755719542503357,0.5485081672668457,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7732552886009216,0.3853637874126434,0.2736621797084808,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7698049545288086,0.380145251750946,0.3656310141086578,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6474080085754395,0.2231980711221695,1.0338022708892822,284.9059753417969,284.95001220703125,300.051025390625,293.0774841308594,298.0296936035156,297.1888427734375,284.90655517578125,1.0,0.650895357131958,0.3934375941753387,0.3934375941753387,1.0,1.0,-3.254000663757324,0.9543136358261108,2.299687147140503,0.222854658961296,0.832958996295929,0.832958996295929,0.0,241.0268096923828,217.0,56465.33984375,0.0,3301.640625,1.0,279.158935546875,283.068115234375,296.0963134765625,299.7662353515625,293.1499938964844,293.1499938964844,279.45001220703125,38921.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909424364566803,1.0,0.0,0.0,3.452183246612549,3.4522058963775635,7.952083933560061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.84228515625,0.0,1344.696533203125,1895.4371337890625,0.0,3491.260498046875,0.8640134334564209,1.0,0.0,3.0,1.0,0.0
18102300,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8643704652786255,0.5367707014083862,0.4869183599948883,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8846789598464966,0.5768346190452576,0.5492573380470276,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.777152419090271,0.3856441080570221,0.2735617756843567,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7736190557479858,0.3803227245807647,0.3654338717460632,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.650290310382843,0.2231181114912033,1.0319911241531372,285.01239013671875,284.95001220703125,300.0592346191406,293.07647705078125,298.0331420898437,297.191162109375,285.013427734375,1.0,0.6476905345916748,0.3932209610939026,0.3932209610939026,1.0,1.0,-3.2508130073547363,0.9526223540306092,2.2981905937194824,0.2216600030660629,0.9068644046783448,0.9068644046783448,0.0,235.73257446289065,217.0,55686.24609375,0.0,3265.181640625,1.0,279.3969421386719,283.1900329589844,296.0406799316406,299.55621337890625,293.1499938964844,293.1499938964844,279.45001220703125,34062.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029112458229064,1.0,0.0,0.0,3.503779411315918,3.5038015842437744,8.19156355191808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.587890625,0.0,1362.580810546875,1895.4371337890625,0.0,3430.7060546875,0.8730064034461975,1.0,0.0,3.0,1.0,0.0
18102360,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8688951730728149,0.536018967628479,0.4860470294952392,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8905667662620544,0.5782161355018616,0.5503216981887817,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.78188556432724,0.3860622942447662,0.2736686468124389,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7782284617424011,0.3806124925613403,0.3654634356498718,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6538557410240173,0.2231383174657821,1.0308905839920044,284.99578857421875,284.95001220703125,300.0674743652344,293.075439453125,298.03759765625,297.1947937011719,284.99432373046875,1.0,0.6444981694221497,0.393040269613266,0.393040269613266,1.0,1.0,-3.24988317489624,0.95181006193161,2.2980730533599854,0.2207161337137222,0.9142966270446776,0.9142966270446776,0.0,229.9624481201172,205.0,55806.015625,0.0,3231.125244140625,1.0,279.44158935546875,283.1763916015625,296.0482177734375,299.6055603027344,293.1499938964844,293.1499938964844,279.1499938964844,33362.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003576636314392,1.0,0.0,0.0,3.5728328227996826,3.5728557109832764,8.517628771187447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.220703125,0.0,1429.684814453125,1895.4371337890625,0.0,3406.918212890625,0.8858566880226135,1.0,0.0,3.0,1.0,0.0
18102420,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8775322437286377,0.5331884622573853,0.4833832681179046,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9020957350730896,0.5799801349639893,0.5517681241035461,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7911288142204285,0.3861339688301086,0.2735304534435272,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7872751355171204,0.3805151581764221,0.3651028871536255,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6609455347061157,0.2227730005979538,1.027709722518921,284.9073181152344,284.95001220703125,300.0838928222656,293.0733337402344,298.0401916503906,297.1932678222656,284.9078369140625,1.0,0.6377720832824707,0.3926788866519928,0.3926788866519928,1.0,1.0,-3.2440009117126465,0.9488043785095216,2.295196533203125,0.2185236364603042,0.8303928375244141,0.8303928375244141,0.0,218.85597229003903,193.0,56229.8984375,0.0,3156.690673828125,1.0,279.1590881347656,283.0712280273437,296.0921936035156,299.7470092773437,293.1499938964844,293.1499938964844,279.45001220703125,38876.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908119022846222,1.0,0.0,0.0,3.435300350189209,3.4353227615356445,7.874494940551813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.45947265625,0.0,1327.42138671875,1895.4371337890625,0.0,3479.138916015625,0.8602673411369324,1.0,0.0,3.0,1.0,0.0
18102480,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8775322437286377,0.5331884622573853,0.4833832681179046,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9020957350730896,0.5799801349639893,0.5517681241035461,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7911288142204285,0.3861339688301086,0.2735304534435272,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7872751355171204,0.3805151581764221,0.3651028871536255,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6609455347061157,0.2227730005979538,1.027709722518921,284.9073181152344,284.95001220703125,300.0838928222656,293.0733337402344,298.0401916503906,297.1932678222656,284.9078369140625,1.0,0.6377720832824707,0.3926788866519928,0.3926788866519928,1.0,1.0,-3.2440009117126465,0.9488043785095216,2.295196533203125,0.2185236364603042,0.8303928375244141,0.8303928375244141,0.0,218.85597229003903,193.0,56229.8984375,0.0,3156.690673828125,1.0,279.1590881347656,283.0712280273437,296.0921936035156,299.7470092773437,293.1499938964844,293.1499938964844,279.45001220703125,38876.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908119022846222,1.0,0.0,0.0,3.435300350189209,3.4353227615356445,7.874494940551813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.45947265625,0.0,1327.42138671875,1895.4371337890625,0.0,3479.138916015625,0.8602673411369324,1.0,0.0,3.0,1.0,0.0
18102540,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8885117173194885,0.5316850543022156,0.4813282191753387,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9167255759239196,0.5826627612113953,0.5535953640937805,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.802370011806488,0.3870149552822113,0.273645281791687,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7982540726661682,0.3810525834560394,0.3649767339229584,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6697642207145691,0.2228113561868667,1.0251142978668213,284.995361328125,284.95001220703125,300.1003112792969,293.0712280273437,298.0482788085937,297.1993713378906,284.9944152832031,1.0,0.6309114098548889,0.392317533493042,0.392317533493042,1.0,1.0,-3.240584373474121,0.9466353058815002,2.2939491271972656,0.2168373763561248,0.9107651114463806,0.9107651114463806,0.0,206.9566802978516,181.0,55590.1484375,0.0,3083.460693359375,1.0,279.4407653808594,283.17803955078125,296.04510498046875,299.5888061523437,293.1499938964844,293.1499938964844,279.1499938964844,33427.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991718888282776,1.0,0.0,0.0,3.556038379669189,3.556061029434204,8.437740461886278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.9619140625,0.0,1412.3682861328125,1895.4371337890625,0.0,3395.86376953125,0.882303774356842,1.0,0.0,3.0,1.0,0.0
18102600,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8885117173194885,0.5316850543022156,0.4813282191753387,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9167255759239196,0.5826627612113953,0.5535953640937805,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.802370011806488,0.3870149552822113,0.273645281791687,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7982540726661682,0.3810525834560394,0.3649767339229584,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6697642207145691,0.2228113561868667,1.0251142978668213,284.995361328125,284.95001220703125,300.1003112792969,293.0712280273437,298.0482788085937,297.1993713378906,284.9944152832031,1.0,0.6309114098548889,0.392317533493042,0.392317533493042,1.0,1.0,-3.240584373474121,0.9466353058815002,2.2939491271972656,0.2168373763561248,0.9107651114463806,0.9107651114463806,0.0,206.9566802978516,181.0,55590.1484375,0.0,3083.460693359375,1.0,279.4407653808594,283.17803955078125,296.04510498046875,299.5888061523437,293.1499938964844,293.1499938964844,279.1499938964844,33427.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991718888282776,1.0,0.0,0.0,3.556038379669189,3.556061029434204,8.437740461886278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.9619140625,0.0,1412.3682861328125,1895.4371337890625,0.0,3395.86376953125,0.882303774356842,1.0,0.0,3.0,1.0,0.0
18102660,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8999630808830261,0.5289896726608276,0.4787539541721344,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9329752326011658,0.5844551920890808,0.5550428628921509,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.813838005065918,0.3872689306735992,0.2736145257949829,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8096708059310913,0.3810187578201294,0.3646524548530578,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.679248034954071,0.2225322872400283,1.0222225189208984,284.9079895019531,284.95001220703125,300.11669921875,293.06903076171875,298.0508117675781,297.1978759765625,284.90850830078125,1.0,0.6239181160926819,0.3919529318809509,0.3919529318809509,1.0,1.0,-3.235332489013672,0.9438019394874572,2.29153060913086,0.2153369486331939,0.8280655145645142,0.8280655145645142,0.0,195.4245147705078,169.0,56025.85546875,0.0,3008.489013671875,1.0,279.1591491699219,283.0733337402344,296.08837890625,299.7304077148437,293.1499938964844,293.1499938964844,279.45001220703125,38848.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906995177268982,1.0,0.0,0.0,3.4210848808288574,3.421107292175293,7.809460385033162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.78759765625,0.0,1313.06787109375,1895.4371337890625,0.0,3468.697021484375,0.857071042060852,1.0,0.0,3.0,1.0,0.0
18102720,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8999630808830261,0.5289896726608276,0.4787539541721344,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9329752326011658,0.5844551920890808,0.5550428628921509,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.813838005065918,0.3872689306735992,0.2736145257949829,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8096708059310913,0.3810187578201294,0.3646524548530578,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.679248034954071,0.2225322872400283,1.0222225189208984,284.9079895019531,284.95001220703125,300.11669921875,293.06903076171875,298.0508117675781,297.1978759765625,284.90850830078125,1.0,0.6239181160926819,0.3919529318809509,0.3919529318809509,1.0,1.0,-3.235332489013672,0.9438019394874572,2.29153060913086,0.2153369486331939,0.8280655145645142,0.8280655145645142,0.0,195.4245147705078,169.0,56025.85546875,0.0,3008.489013671875,1.0,279.1591491699219,283.0733337402344,296.08837890625,299.7304077148437,293.1499938964844,293.1499938964844,279.45001220703125,38848.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906995177268982,1.0,0.0,0.0,3.4210848808288574,3.421107292175293,7.809460385033162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.78759765625,0.0,1313.06787109375,1895.4371337890625,0.0,3468.697021484375,0.857071042060852,1.0,0.0,3.0,1.0,0.0
18102780,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9148527979850768,0.5275938510894775,0.4767897725105285,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9518720507621764,0.5871540307998657,0.5568779110908508,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8268475532531738,0.3883199691772461,0.2738427519798279,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.82252436876297,0.3816049098968506,0.3645651638507843,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6908035278320312,0.2226397395133972,1.0199060440063477,284.9950866699219,284.95001220703125,300.13311767578125,293.0667419433594,298.0588073730469,297.203857421875,284.9941711425781,1.0,0.6168949604034424,0.3915883302688598,0.3915883302688598,1.0,1.0,-3.2325541973114014,0.9418197870254515,2.29073429107666,0.2141311764717102,0.90793377161026,0.90793377161026,0.0,183.30224609375,157.0,55405.8125,0.0,2935.71923828125,1.0,279.4406433105469,283.1789855957031,296.0410461425781,299.5731506347656,293.1499938964844,293.1499938964844,279.1499938964844,33400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898128867149353,1.0,0.0,0.0,3.5432217121124268,3.5432443618774414,8.377027711503615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.7470703125,0.0,1398.70166015625,1895.4371337890625,0.0,3386.136474609375,0.879408061504364,1.0,0.0,3.0,1.0,0.0
18102840,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9148527979850768,0.5275938510894775,0.4767897725105285,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9518720507621764,0.5871540307998657,0.5568779110908508,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8268475532531738,0.3883199691772461,0.2738427519798279,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.82252436876297,0.3816049098968506,0.3645651638507843,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6908035278320312,0.2226397395133972,1.0199060440063477,284.9950866699219,284.95001220703125,300.13311767578125,293.0667419433594,298.0588073730469,297.203857421875,284.9941711425781,1.0,0.6168949604034424,0.3915883302688598,0.3915883302688598,1.0,1.0,-3.2325541973114014,0.9418197870254515,2.29073429107666,0.2141311764717102,0.90793377161026,0.90793377161026,0.0,183.30224609375,157.0,55405.8125,0.0,2935.71923828125,1.0,279.4406433105469,283.1789855957031,296.0410461425781,299.5731506347656,293.1499938964844,293.1499938964844,279.1499938964844,33400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898128867149353,1.0,0.0,0.0,3.5432217121124268,3.5432443618774414,8.377027711503615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.7470703125,0.0,1398.70166015625,1895.4371337890625,0.0,3386.136474609375,0.879408061504364,1.0,0.0,3.0,1.0,0.0
18102900,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9234886169433594,0.5263407230377197,0.475759357213974,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9614566564559937,0.5881006717681885,0.5577741265296936,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8338283896446228,0.388566642999649,0.2739786505699157,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8293209075927734,0.3816536068916321,0.3645382523536682,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6971222758293152,0.2225687354803085,1.0189300775527954,284.8753356933594,284.95001220703125,300.1413269042969,293.0655517578125,298.0604248046875,297.2035827636719,284.874267578125,1.0,0.613408625125885,0.3914060294628143,0.3914060294628143,1.0,1.0,-3.231356382369995,0.9408787488937378,2.290477752685547,0.2138099521398544,0.8233747482299805,0.8233747482299805,0.0,177.32176208496094,157.0,56130.52734375,0.0,2900.21826171875,1.0,279.2008056640625,283.0447082519531,296.0966796875,299.7821350097656,293.1499938964844,293.1499938964844,279.1499938964844,38402.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042898416519164,1.0,0.0,0.0,3.4930522441864014,3.493075132369995,8.141481657730765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.0205078125,0.0,1382.6671142578125,1895.4371337890625,0.0,3443.53857421875,0.8695768713951111,1.0,0.0,3.0,1.0,0.0
18102960,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9318232536315918,0.5250263214111328,0.4743229150772095,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.970233678817749,0.588957667350769,0.5583325028419495,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8406233787536621,0.3887404203414917,0.2739232778549194,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8359050750732422,0.3816195130348205,0.3642811775207519,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7031940817832947,0.222427412867546,1.0172864198684692,284.9086303710937,284.95001220703125,300.1495361328125,293.0643310546875,298.0612487792969,297.20220947265625,284.9096374511719,1.0,0.6097938418388367,0.3912381529808044,0.3912381529808044,1.0,1.0,-3.22795033454895,0.9392160177230836,2.288734436035156,0.2132820338010788,0.8261204361915588,0.8261204361915588,0.0,171.64950561523438,145.0,55831.2890625,0.0,2861.850830078125,1.0,279.1590576171875,283.0755920410156,296.08447265625,299.71484375,293.1499938964844,293.1499938964844,279.45001220703125,38937.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060503840446472,1.0,0.0,0.0,3.406672239303589,3.4066946506500244,7.743798278170289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.0400390625,0.0,1299.443359375,1895.4371337890625,0.0,3459.914306640625,0.8540145754814148,1.0,0.0,3.0,1.0,0.0
18103020,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9525883197784424,0.5237378478050232,0.4724505841732025,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9892723560333252,0.5916627645492554,0.5601678490638733,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8579263091087341,0.3899419903755188,0.2742561995983124,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8525489568710327,0.3822456002235412,0.3642279505729675,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7176969647407532,0.2225923538208007,1.0152151584625244,284.99481201171875,284.95001220703125,300.1659851074219,293.0617980957031,298.0692443847656,297.2080993652344,284.993896484375,1.0,0.6026904582977295,0.3909023702144623,0.3909023702144623,1.0,1.0,-3.2257449626922607,0.9375025629997252,2.28824234008789,0.212389126420021,0.9055234789848328,0.9055234789848328,0.0,159.46864318847656,148.0,55243.828125,0.0,2790.2255859375,1.0,279.4405212402344,283.17950439453125,296.0365295410156,299.5584411621094,293.1499938964844,293.1499938964844,279.1499938964844,33376.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972500562667847,1.0,0.0,0.0,3.532246828079224,3.5322694778442383,8.3252143667778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.2177734375,0.0,1387.070068359375,1895.4371337890625,0.0,3377.937255859375,0.8769301176071167,1.0,0.0,3.0,1.0,0.0
18103080,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9525883197784424,0.5237378478050232,0.4724505841732025,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9892723560333252,0.5916627645492554,0.5601678490638733,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8579263091087341,0.3899419903755188,0.2742561995983124,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8525489568710327,0.3822456002235412,0.3642279505729675,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7176969647407532,0.2225923538208007,1.0152151584625244,284.99481201171875,284.95001220703125,300.1659851074219,293.0617980957031,298.0692443847656,297.2080993652344,284.993896484375,1.0,0.6026904582977295,0.3909023702144623,0.3909023702144623,1.0,1.0,-3.2257449626922607,0.9375025629997252,2.28824234008789,0.212389126420021,0.9055234789848328,0.9055234789848328,0.0,159.46864318847656,148.0,55243.828125,0.0,2790.2255859375,1.0,279.4405212402344,283.17950439453125,296.0365295410156,299.5584411621094,293.1499938964844,293.1499938964844,279.1499938964844,33376.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972500562667847,1.0,0.0,0.0,3.532246828079224,3.5322694778442383,8.3252143667778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.2177734375,0.0,1387.070068359375,1895.4371337890625,0.0,3377.937255859375,0.8769301176071167,1.0,0.0,3.0,1.0,0.0
18103140,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9607887268066406,0.5212705731391907,0.4703116416931152,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9973028898239136,0.5934547781944275,0.5618652105331421,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8664649128913879,0.3904925584793091,0.2746153175830841,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8605608344078064,0.3822852075099945,0.3642231523990631,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7239163517951965,0.2224185764789581,1.0139950513839722,284.9104309082031,284.95001220703125,300.1824645996094,293.0591125488281,298.0716857910156,297.2061462402344,284.9108581542969,1.0,0.5999016761779785,0.3905666172504425,0.3905666172504425,1.0,1.0,-3.2241756916046143,0.9360361099243164,2.288139581680298,0.2111119627952575,0.8256697654724121,0.8256697654724121,0.0,154.30494689941406,151.0,55726.68359375,0.0,2758.592529296875,1.0,279.15936279296875,283.07666015625,296.07958984375,299.7018127441406,293.1499938964844,293.1499938964844,279.45001220703125,38710.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052823781967164,1.0,0.0,0.0,3.400310516357422,3.4003326892852783,7.714903063060774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.82275390625,0.0,1291.605224609375,1895.4371337890625,0.0,3452.77197265625,0.8523996472358704,1.0,0.0,3.0,1.0,0.0
18103200,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9607887268066406,0.5212705731391907,0.4703116416931152,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9973028898239136,0.5934547781944275,0.5618652105331421,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8664649128913879,0.3904925584793091,0.2746153175830841,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8605608344078064,0.3822852075099945,0.3642231523990631,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7239163517951965,0.2224185764789581,1.0139950513839722,284.9104309082031,284.95001220703125,300.1824645996094,293.0591125488281,298.0716857910156,297.2061462402344,284.9108581542969,1.0,0.5999016761779785,0.3905666172504425,0.3905666172504425,1.0,1.0,-3.2241756916046143,0.9360361099243164,2.288139581680298,0.2111119627952575,0.8256697654724121,0.8256697654724121,0.0,154.30494689941406,151.0,55726.68359375,0.0,2758.592529296875,1.0,279.15936279296875,283.07666015625,296.07958984375,299.7018127441406,293.1499938964844,293.1499938964844,279.45001220703125,38710.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052823781967164,1.0,0.0,0.0,3.400310516357422,3.4003326892852783,7.714903063060774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.82275390625,0.0,1291.605224609375,1895.4371337890625,0.0,3452.77197265625,0.8523996472358704,1.0,0.0,3.0,1.0,0.0
18103260,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9627833366394044,0.5199944972991943,0.4688728153705597,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.5961911678314209,0.562531590461731,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8698420524597168,0.3917586505413055,0.275316834449768,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8634213209152222,0.3828763365745544,0.3645725846290588,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7259259223937988,0.2225544452667236,1.0138638019561768,284.9959411621094,284.95001220703125,300.1989440917969,293.05621337890625,298.0795593261719,297.21160888671875,284.9949951171875,1.0,0.5991454720497131,0.3902426362037658,0.3902426362037658,1.0,1.0,-3.2243480682373047,0.9352210760116576,2.2891268730163574,0.2097087800502777,0.905510663986206,0.905510663986206,0.0,152.7289276123047,154.0,55171.08203125,0.0,2750.282958984375,1.0,279.44049072265625,283.1796875,296.0321655273437,299.5490417480469,293.1499938964844,293.1499938964844,279.1499938964844,33286.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967562913894653,1.0,0.0,0.0,3.527442693710327,3.5274651050567627,8.302583864860935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.6357421875,0.0,1381.42626953125,1895.4371337890625,0.0,3373.32958984375,0.8757783770561218,1.0,0.0,3.0,1.0,0.0
18103320,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9627833366394044,0.5199944972991943,0.4688728153705597,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.5961911678314209,0.562531590461731,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8698420524597168,0.3917586505413055,0.275316834449768,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8634213209152222,0.3828763365745544,0.3645725846290588,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7259259223937988,0.2225544452667236,1.0138638019561768,284.9959411621094,284.95001220703125,300.1989440917969,293.05621337890625,298.0795593261719,297.21160888671875,284.9949951171875,1.0,0.5991454720497131,0.3902426362037658,0.3902426362037658,1.0,1.0,-3.2243480682373047,0.9352210760116576,2.2891268730163574,0.2097087800502777,0.905510663986206,0.905510663986206,0.0,152.7289276123047,154.0,55171.08203125,0.0,2750.282958984375,1.0,279.44049072265625,283.1796875,296.0321655273437,299.5490417480469,293.1499938964844,293.1499938964844,279.1499938964844,33286.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967562913894653,1.0,0.0,0.0,3.527442693710327,3.5274651050567627,8.302583864860935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.6357421875,0.0,1381.42626953125,1895.4371337890625,0.0,3373.32958984375,0.8757783770561218,1.0,0.0,3.0,1.0,0.0
18103380,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9618386030197144,0.518488347530365,0.4678795039653778,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.597414493560791,0.5632498860359192,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8700618743896484,0.3921108543872833,0.2757262587547302,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8633649945259094,0.3828763663768768,0.3647682964801788,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7257702946662903,0.222432941198349,1.0139044523239136,284.87908935546875,284.95001220703125,300.2088623046875,293.05438232421875,298.0814819335937,297.2109375,284.8824768066406,1.0,0.5993116497993469,0.3900482356548309,0.3900482356548309,1.0,1.0,-3.22479510307312,0.934845507144928,2.289949655532837,0.2089844048023224,0.8184158205986023,0.8184158205986023,0.0,152.85865783691406,154.0,55781.6796875,0.0,2751.912841796875,1.0,279.18621826171875,283.0512084960937,296.0892333984375,299.7469177246094,293.1499938964844,293.1499938964844,279.1499938964844,39448.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903978943824768,1.0,0.0,0.0,3.4454941749572754,3.445517063140869,7.921298106339236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.2158203125,0.0,1341.6834716796875,1895.4371337890625,0.0,3440.644775390625,0.8607421517372131,1.0,0.0,3.0,1.0,0.0
