time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103440,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9602853655815125,0.5175174474716187,0.4669336676597595,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.5981536507606506,0.5644983649253845,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8694336414337158,0.3923361599445343,0.2758598923683166,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8625799417495728,0.3828495442867279,0.3647291362285614,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.725070595741272,0.2223160117864608,1.0134197473526,284.91143798828125,284.95001220703125,300.2154846191406,293.0531311035156,298.08233642578125,297.2098999023437,284.9118957519531,1.0,0.5995630025863647,0.3899186551570892,0.3899186551570892,1.0,1.0,-3.2246880531311035,0.934455394744873,2.2902326583862305,0.2084642946720123,0.8261609673500061,0.8261609673500061,0.0,153.29483032226562,157.0,55687.328125,0.0,2754.09814453125,1.0,279.1593933105469,283.0762023925781,296.0748291015625,299.6939392089844,293.1499938964844,293.1499938964844,279.45001220703125,38622.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050405621528624,1.0,0.0,0.0,3.398381233215332,3.3984034061431885,7.706150313424587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.263671875,0.0,1289.103271484375,1895.4371337890625,0.0,3450.522705078125,0.8519134521484375,1.0,0.0,3.0,1.0,0.0
18103500,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.958531618118286,0.5168401002883911,0.4660712778568268,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9990000128746032,0.5993871688842773,0.5660334825515747,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8687737584114075,0.3929450809955597,0.2761644124984741,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8616901636123657,0.3830796182155609,0.3648200929164886,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.724253237247467,0.222324401140213,1.0131475925445557,285.015625,284.95001220703125,300.2237854003906,293.0514831542969,298.0855407714844,297.2115173339844,285.0166320800781,1.0,0.6000610589981079,0.3897566497325897,0.3897566497325897,1.0,1.0,-3.2256410121917725,0.9343396425247192,2.2913014888763428,0.2079473137855529,0.8999685645103455,0.8999685645103455,0.0,153.90196228027344,157.0,55007.30078125,0.0,2759.3955078125,1.0,279.3956604003906,283.1943054199219,296.0190734863281,299.4902648925781,293.1499938964844,293.1499938964844,279.45001220703125,33748.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988980054855347,1.0,0.0,0.0,3.4562642574310303,3.4562859535217285,7.970896831466234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.431640625,0.0,1312.1693115234375,1895.4371337890625,0.0,3393.31005859375,0.8621877431869507,1.0,0.0,3.0,1.0,0.0
18103560,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9571892619132996,0.5162628889083862,0.4655964374542236,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.6006929874420166,0.5674978494644165,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8684483170509338,0.3936592638492584,0.2766686975955963,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8610965609550476,0.38339963555336,0.365132987499237,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7236783504486084,0.2224053591489792,1.0135401487350464,284.9980163574219,284.95001220703125,300.2320556640625,293.0497741699219,298.08941650390625,297.2140808105469,284.99658203125,1.0,0.6007805466651917,0.3895679712295532,0.3895679712295532,1.0,1.0,-3.2282843589782715,0.9347295165061952,2.293554782867432,0.2076000422239303,0.9075916409492492,0.9075916409492492,0.0,154.51319885253906,160.0,55189.453125,0.0,2768.18115234375,1.0,279.4411315917969,283.1788024902344,296.0262756347656,299.543212890625,293.1499938964844,293.1499938964844,279.1499938964844,33085.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967293500900269,1.0,0.0,0.0,3.5307164192199707,3.5307388305664062,8.318000936924363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.87890625,0.0,1383.3731689453125,1895.4371337890625,0.0,3373.078125,0.8762021064758301,1.0,0.0,3.0,1.0,0.0
18103620,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9512852430343628,0.5138158202171326,0.4637622237205505,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.99752539396286,0.6021745204925537,0.5702033638954163,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8652982711791992,0.3942964076995849,0.2773102819919586,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8575195670127869,0.3833370208740234,0.3653320372104645,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.720634937286377,0.2221243679523468,1.013256549835205,284.9110717773437,284.95001220703125,300.24871826171875,293.0461730957031,298.0901794433594,297.209716796875,284.9115295410156,1.0,0.6023625135421753,0.3891905844211578,0.3891905844211578,1.0,1.0,-3.230009794235229,0.9342396855354308,2.2957699298858643,0.207120344042778,0.8273394107818604,0.8273394107818604,0.0,156.92091369628906,163.0,55734.0625,0.0,2784.99365234375,1.0,279.15936279296875,283.0729675292969,296.069580078125,299.69189453125,293.1499938964844,293.1499938964844,279.45001220703125,38570.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053975939750672,1.0,0.0,0.0,3.404016494750977,3.404038667678833,7.731728715043573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.18408203125,0.0,1294.2662353515625,1895.4371337890625,0.0,3453.843505859375,0.8530718684196472,1.0,0.0,3.0,1.0,0.0
18103680,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9512852430343628,0.5138158202171326,0.4637622237205505,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.99752539396286,0.6021745204925537,0.5702033638954163,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8652982711791992,0.3942964076995849,0.2773102819919586,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8575195670127869,0.3833370208740234,0.3653320372104645,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.720634937286377,0.2221243679523468,1.013256549835205,284.9110717773437,284.95001220703125,300.24871826171875,293.0461730957031,298.0901794433594,297.209716796875,284.9115295410156,1.0,0.6023625135421753,0.3891905844211578,0.3891905844211578,1.0,1.0,-3.230009794235229,0.9342396855354308,2.2957699298858643,0.207120344042778,0.8273394107818604,0.8273394107818604,0.0,156.92091369628906,163.0,55734.0625,0.0,2784.99365234375,1.0,279.15936279296875,283.0729675292969,296.069580078125,299.69189453125,293.1499938964844,293.1499938964844,279.45001220703125,38570.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053975939750672,1.0,0.0,0.0,3.404016494750977,3.404038667678833,7.731728715043573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.18408203125,0.0,1294.2662353515625,1895.4371337890625,0.0,3453.843505859375,0.8530718684196472,1.0,0.0,3.0,1.0,0.0
18103740,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9458428621292114,0.5125758051872253,0.4624879658222198,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9953194856643676,0.6045835614204407,0.5723094940185547,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8625641465187073,0.395678699016571,0.2781958878040313,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8542830348014832,0.383849024772644,0.3657477796077728,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7177665829658508,0.222169741988182,1.0133986473083496,284.997314453125,284.95001220703125,300.2654113769531,293.04229736328125,298.09674072265625,297.21337890625,284.9964294433594,1.0,0.6041119694709778,0.3888131976127624,0.3888131976127624,1.0,1.0,-3.232738494873047,0.9340994358062744,2.2986390590667725,0.2066216617822647,0.9081864356994628,0.9081864356994628,0.0,159.33766174316406,166.0,55207.46484375,0.0,2803.956298828125,1.0,279.4405212402344,283.1761779785156,296.0201721191406,299.5389099121094,293.1499938964844,293.1499938964844,279.1499938964844,33205.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972557187080383,1.0,0.0,0.0,3.533143281936645,3.533165693283081,8.329439538101724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.7626953125,0.0,1386.76318359375,1895.4371337890625,0.0,3377.990234375,0.8770047426223755,1.0,0.0,3.0,1.0,0.0
18103800,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9458428621292114,0.5125758051872253,0.4624879658222198,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9953194856643676,0.6045835614204407,0.5723094940185547,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8625641465187073,0.395678699016571,0.2781958878040313,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8542830348014832,0.383849024772644,0.3657477796077728,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7177665829658508,0.222169741988182,1.0133986473083496,284.997314453125,284.95001220703125,300.2654113769531,293.04229736328125,298.09674072265625,297.21337890625,284.9964294433594,1.0,0.6041119694709778,0.3888131976127624,0.3888131976127624,1.0,1.0,-3.232738494873047,0.9340994358062744,2.2986390590667725,0.2066216617822647,0.9081864356994628,0.9081864356994628,0.0,159.33766174316406,166.0,55207.46484375,0.0,2803.956298828125,1.0,279.4405212402344,283.1761779785156,296.0201721191406,299.5389099121094,293.1499938964844,293.1499938964844,279.1499938964844,33205.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972557187080383,1.0,0.0,0.0,3.533143281936645,3.533165693283081,8.329439538101724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.7626953125,0.0,1386.76318359375,1895.4371337890625,0.0,3377.990234375,0.8770047426223755,1.0,0.0,3.0,1.0,0.0
18103860,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9386137127876282,0.510166585445404,0.4607022404670715,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9919642210006714,0.6060990691184998,0.5740660429000854,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8586461544036865,0.3963843584060669,0.2789003551006317,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.849925696849823,0.383758544921875,0.3659427464008331,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7139029502868652,0.2218586206436157,1.013087272644043,284.910400390625,284.95001220703125,300.2821655273437,293.0380859375,298.09765625,297.2093811035156,284.910888671875,1.0,0.6059133410453796,0.3884041607379913,0.3884041607379913,1.0,1.0,-3.233418226242065,0.9331610798835754,2.3002572059631348,0.2059658467769622,0.8274490237236023,0.8274490237236023,0.0,162.41395568847656,169.0,55738.65625,0.0,2822.33642578125,1.0,279.1593017578125,283.07012939453125,296.0613708496094,299.6844482421875,293.1499938964844,293.1499938964844,279.45001220703125,38620.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058609008789062,1.0,0.0,0.0,3.4066414833068848,3.406663656234741,7.743657874925702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.5234375,0.0,1297.197509765625,1895.4371337890625,0.0,3458.152099609375,0.8536986708641052,1.0,0.0,3.0,1.0,0.0
18103920,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9386137127876282,0.510166585445404,0.4607022404670715,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9919642210006714,0.6060990691184998,0.5740660429000854,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8586461544036865,0.3963843584060669,0.2789003551006317,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.849925696849823,0.383758544921875,0.3659427464008331,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7139029502868652,0.2218586206436157,1.013087272644043,284.910400390625,284.95001220703125,300.2821655273437,293.0380859375,298.09765625,297.2093811035156,284.910888671875,1.0,0.6059133410453796,0.3884041607379913,0.3884041607379913,1.0,1.0,-3.233418226242065,0.9331610798835754,2.3002572059631348,0.2059658467769622,0.8274490237236023,0.8274490237236023,0.0,162.41395568847656,169.0,55738.65625,0.0,2822.33642578125,1.0,279.1593017578125,283.07012939453125,296.0613708496094,299.6844482421875,293.1499938964844,293.1499938964844,279.45001220703125,38620.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058609008789062,1.0,0.0,0.0,3.4066414833068848,3.406663656234741,7.743657874925702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.5234375,0.0,1297.197509765625,1895.4371337890625,0.0,3458.152099609375,0.8536986708641052,1.0,0.0,3.0,1.0,0.0
18103980,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9328991770744324,0.5089750289916992,0.4594769179821014,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9895052313804626,0.6085332632064819,0.5762221813201904,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8559122085571289,0.3978567123413086,0.279852032661438,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8466541171073914,0.3842602968215942,0.3663538098335266,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.710796058177948,0.2218928933143615,1.0132030248641968,284.9973449707031,284.95001220703125,300.2989807128906,293.0335388183594,298.1045227050781,297.2135314941406,284.9964599609375,1.0,0.6077960729598999,0.3879951238632202,0.3879951238632202,1.0,1.0,-3.2363085746765137,0.9329863786697388,2.3033220767974854,0.2053408771753311,0.908589243888855,0.908589243888855,0.0,165.05361938476562,172.0,55208.73046875,0.0,2842.91650390625,1.0,279.4405517578125,283.1739807128906,296.0111694335937,299.5300598144531,293.1499938964844,293.1499938964844,279.1499938964844,33218.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976553082466125,1.0,0.0,0.0,3.535318374633789,3.5353407859802246,8.339698069903534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.1474609375,0.0,1389.123291015625,1895.4371337890625,0.0,3381.718505859375,0.8775056600570679,1.0,0.0,3.0,1.0,0.0
18104040,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9328991770744324,0.5089750289916992,0.4594769179821014,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9895052313804626,0.6085332632064819,0.5762221813201904,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8559122085571289,0.3978567123413086,0.279852032661438,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8466541171073914,0.3842602968215942,0.3663538098335266,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.710796058177948,0.2218928933143615,1.0132030248641968,284.9973449707031,284.95001220703125,300.2989807128906,293.0335388183594,298.1045227050781,297.2135314941406,284.9964599609375,1.0,0.6077960729598999,0.3879951238632202,0.3879951238632202,1.0,1.0,-3.2363085746765137,0.9329863786697388,2.3033220767974854,0.2053408771753311,0.908589243888855,0.908589243888855,0.0,165.05361938476562,172.0,55208.73046875,0.0,2842.91650390625,1.0,279.4405517578125,283.1739807128906,296.0111694335937,299.5300598144531,293.1499938964844,293.1499938964844,279.1499938964844,33218.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976553082466125,1.0,0.0,0.0,3.535318374633789,3.5353407859802246,8.339698069903534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.1474609375,0.0,1389.123291015625,1895.4371337890625,0.0,3381.718505859375,0.8775056600570679,1.0,0.0,3.0,1.0,0.0
18104100,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.929844617843628,0.5078365206718445,0.4588143825531006,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.98812335729599,0.6093261241912842,0.5772727727890015,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8544465899467468,0.3982936143875122,0.2803371250629425,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8449277877807617,0.3842576742172241,0.3665702939033508,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.709138035774231,0.2217745631933212,1.0133973360061646,284.8776550292969,284.95001220703125,300.30743408203125,293.0311279296875,298.10546875,297.212158203125,284.8764953613281,1.0,0.6087918877601624,0.3877905905246734,0.3877905905246734,1.0,1.0,-3.237858533859253,0.932929515838623,2.30492901802063,0.2051103711128235,0.8248947262763977,0.8248947262763977,0.0,166.48873901367188,172.0,55983.8046875,0.0,2854.067138671875,1.0,279.2009582519531,283.0388488769531,296.0656433105469,299.7406005859375,293.1499938964844,293.1499938964844,279.1499938964844,38160.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041552543640136,1.0,0.0,0.0,3.4897165298461914,3.489739418029785,8.125939530145843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.1943359375,0.0,1377.501708984375,1895.4371337890625,0.0,3442.285888671875,0.8686798810958862,1.0,0.0,3.0,1.0,0.0
18104160,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9257373809814452,0.5066215395927429,0.4577504098415375,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9859887361526488,0.6100168824195862,0.5779680609703064,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8522273302078247,0.3986528813838959,0.2806251943111419,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8424915075302124,0.3841628134250641,0.3665496408939361,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7067745327949524,0.2215772867202758,1.0128966569900513,284.9101257324219,284.95001220703125,300.31591796875,293.02862548828125,298.1055603027344,297.2095947265625,284.91119384765625,1.0,0.6096730828285217,0.3875989317893982,0.3875989317893982,1.0,1.0,-3.237136125564575,0.9321357607841492,2.305000305175781,0.2045802921056747,0.8276656270027161,0.8276656270027161,0.0,168.2506866455078,175.0,55727.53515625,0.0,2862.2998046875,1.0,279.1590881347656,283.0682373046875,296.0522766113281,299.67529296875,293.1499938964844,293.1499938964844,279.45001220703125,38752.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062751531600952,1.0,0.0,0.0,3.4068057537078857,3.406827926635742,7.744404797449533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.1953125,0.0,1298.28076171875,1895.4371337890625,0.0,3462.004150390625,0.853878378868103,1.0,0.0,3.0,1.0,0.0
18104220,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.920218288898468,0.5054793953895569,0.4565674364566803,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9834377765655518,0.6124122738838196,0.5800870060920715,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8497052788734436,0.400222510099411,0.2816435992717743,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8393881320953369,0.384660929441452,0.3669569790363312,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7036228179931641,0.2216099798679351,1.0130107402801514,284.9975280761719,284.95001220703125,300.3329162597656,293.0233459472656,298.1126708984375,297.21392822265625,284.99664306640625,1.0,0.6115970611572266,0.3872155547142029,0.3872155547142029,1.0,1.0,-3.2401058673858643,0.9320666790008544,2.3080391883850098,0.2038594782352447,0.909230411052704,0.909230411052704,0.0,170.96463012695312,178.0,55212.82421875,0.0,2883.5146484375,1.0,279.4405517578125,283.1718139648437,296.0010986328125,299.5202941894531,293.1499938964844,293.1499938964844,279.1499938964844,33215.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980791568756104,1.0,0.0,0.0,3.537658452987671,3.5376808643341064,8.350742746188189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.63671875,0.0,1391.542236328125,1895.4371337890625,0.0,3385.6728515625,0.8780328631401062,1.0,0.0,3.0,1.0,0.0
18104280,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.920218288898468,0.5054793953895569,0.4565674364566803,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9834377765655518,0.6124122738838196,0.5800870060920715,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8497052788734436,0.400222510099411,0.2816435992717743,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8393881320953369,0.384660929441452,0.3669569790363312,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7036228179931641,0.2216099798679351,1.0130107402801514,284.9975280761719,284.95001220703125,300.3329162597656,293.0233459472656,298.1126708984375,297.21392822265625,284.99664306640625,1.0,0.6115970611572266,0.3872155547142029,0.3872155547142029,1.0,1.0,-3.2401058673858643,0.9320666790008544,2.3080391883850098,0.2038594782352447,0.909230411052704,0.909230411052704,0.0,170.96463012695312,178.0,55212.82421875,0.0,2883.5146484375,1.0,279.4405517578125,283.1718139648437,296.0010986328125,299.5202941894531,293.1499938964844,293.1499938964844,279.1499938964844,33215.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980791568756104,1.0,0.0,0.0,3.537658452987671,3.5376808643341064,8.350742746188189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.63671875,0.0,1391.542236328125,1895.4371337890625,0.0,3385.6728515625,0.8780328631401062,1.0,0.0,3.0,1.0,0.0
18104340,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9135268926620485,0.5031794309616089,0.4548843502998352,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9798622131347656,0.6138445138931274,0.5817847847938538,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.846332848072052,0.4011120200157165,0.2824805378913879,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8354887962341309,0.3845584690570831,0.3671477735042572,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.69973224401474,0.2212935388088226,1.0127019882202148,284.91021728515625,284.95001220703125,300.3500061035156,293.0176086425781,298.1137390136719,297.2099609375,284.9107360839844,1.0,0.6134964823722839,0.3868322074413299,0.3868322074413299,1.0,1.0,-3.240995407104492,0.931280553340912,2.3097147941589355,0.2030134052038192,0.8282510042190552,0.8282510042190552,0.0,174.20489501953125,181.0,55749.6953125,0.0,2903.29931640625,1.0,279.1592712402344,283.06524658203125,296.0411071777344,299.6649780273437,293.1499938964844,293.1499938964844,279.45001220703125,38625.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067291021347046,1.0,0.0,0.0,3.4114911556243896,3.411513328552246,7.765721079522336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.88427734375,0.0,1302.01220703125,1895.4371337890625,0.0,3466.223876953125,0.8547670841217041,1.0,0.0,3.0,1.0,0.0
18104400,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9135268926620485,0.5031794309616089,0.4548843502998352,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9798622131347656,0.6138445138931274,0.5817847847938538,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.846332848072052,0.4011120200157165,0.2824805378913879,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8354887962341309,0.3845584690570831,0.3671477735042572,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.69973224401474,0.2212935388088226,1.0127019882202148,284.91021728515625,284.95001220703125,300.3500061035156,293.0176086425781,298.1137390136719,297.2099609375,284.9107360839844,1.0,0.6134964823722839,0.3868322074413299,0.3868322074413299,1.0,1.0,-3.240995407104492,0.931280553340912,2.3097147941589355,0.2030134052038192,0.8282510042190552,0.8282510042190552,0.0,174.20489501953125,181.0,55749.6953125,0.0,2903.29931640625,1.0,279.1592712402344,283.06524658203125,296.0411071777344,299.6649780273437,293.1499938964844,293.1499938964844,279.45001220703125,38625.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067291021347046,1.0,0.0,0.0,3.4114911556243896,3.411513328552246,7.765721079522336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.88427734375,0.0,1302.01220703125,1895.4371337890625,0.0,3466.223876953125,0.8547670841217041,1.0,0.0,3.0,1.0,0.0
18104460,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9194298386573792,0.5061010122299194,0.4563948810100555,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9861095547676086,0.6204031109809875,0.5867507457733154,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8531737923622131,0.4070408046245575,0.28574138879776,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8414902091026306,0.3894221484661102,0.3705607652664184,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7068095803260803,0.2259860783815384,1.0279829502105713,285.0207214355469,284.95001220703125,300.367431640625,293.01104736328125,298.1517944335937,297.2552185058594,285.0206298828125,1.0,0.61735999584198,0.3864681720733642,0.3864681720733642,1.0,1.0,-3.2751340866088867,0.9418760538101196,2.333257913589477,0.205421969294548,0.9318202137947084,0.9318202137947084,0.0,172.8154296875,184.0,55772.89453125,0.0,2967.884765625,1.0,279.4406433105469,283.1815490722656,295.99346923828125,299.5335998535156,293.1499938964844,293.1499938964844,279.1499938964844,32354.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992647528648376,1.0,0.0,0.0,3.564101457595825,3.5641238689422607,8.476047810290765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.912109375,0.0,1413.0484619140625,1895.4371337890625,0.0,3396.729736328125,0.8835570812225342,1.0,0.0,3.0,1.0,0.0
18104520,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9194298386573792,0.5061010122299194,0.4563948810100555,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9861095547676086,0.6204031109809875,0.5867507457733154,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8531737923622131,0.4070408046245575,0.28574138879776,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8414902091026306,0.3894221484661102,0.3705607652664184,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7068095803260803,0.2259860783815384,1.0279829502105713,285.0207214355469,284.95001220703125,300.367431640625,293.01104736328125,298.1517944335937,297.2552185058594,285.0206298828125,1.0,0.61735999584198,0.3864681720733642,0.3864681720733642,1.0,1.0,-3.2751340866088867,0.9418760538101196,2.333257913589477,0.205421969294548,0.9318202137947084,0.9318202137947084,0.0,172.8154296875,184.0,55772.89453125,0.0,2967.884765625,1.0,279.4406433105469,283.1815490722656,295.99346923828125,299.5335998535156,293.1499938964844,293.1499938964844,279.1499938964844,32354.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992647528648376,1.0,0.0,0.0,3.564101457595825,3.5641238689422607,8.476047810290765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.912109375,0.0,1413.0484619140625,1895.4371337890625,0.0,3396.729736328125,0.8835570812225342,1.0,0.0,3.0,1.0,0.0
18104580,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9200660586357116,0.50597083568573,0.4569058716297149,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.987693965435028,0.6230043172836304,0.5897714495658875,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8553141951560974,0.4093943238258362,0.2877576649188995,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8431930541992188,0.3911641538143158,0.372684508562088,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7094944715499878,0.2279183715581894,1.0384925603866575,284.90240478515625,284.95001220703125,300.37957763671875,293.0058898925781,298.1635131835937,297.266357421875,284.90533447265625,1.0,0.6206469535827637,0.3862206041812897,0.3862206041812897,1.0,1.0,-3.297017812728882,0.9485739469528198,2.3484437465667725,0.2074912041425705,0.8510550856590271,0.8510550856590271,0.0,173.63552856445312,184.0,56946.2421875,0.0,3019.475341796875,1.0,279.1764221191406,283.0403137207031,296.0548095703125,299.7638244628906,293.1499938964844,293.1499938964844,279.1499938964844,37778.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092429876327516,1.0,0.0,0.0,3.52056097984314,3.5205841064453125,8.270219495898345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.89453125,0.0,1406.7081298828125,1895.4371337890625,0.0,3489.576904296875,0.8768544793128967,1.0,0.0,3.0,1.0,0.0
18104640,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9186465740203856,0.5057263970375061,0.4567184746265411,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.987181544303894,0.6240094304084778,0.5907756090164185,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8549670577049255,0.4102863073348999,0.2884330153465271,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8426936268806458,0.3917434513568878,0.3733261823654175,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7094451785087585,0.2285804748535156,1.042017698287964,284.9220275878906,284.95001220703125,300.3853759765625,293.0032958984375,298.1669616699219,297.2688293457031,284.9228210449219,1.0,0.6220923066139221,0.3861041367053985,0.3861041367053985,1.0,1.0,-3.303826808929444,0.9505427479743958,2.3532841205596924,0.2079991996288299,0.8562867641448975,0.8562867641448975,0.0,174.67286682128906,187.0,57042.390625,0.0,3040.064697265625,1.0,279.1587829589844,283.05224609375,296.04278564453125,299.7369384765625,293.1499938964844,293.1499938964844,279.45001220703125,37319.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911189615726471,1.0,0.0,0.0,3.5019779205322266,3.5020008087158203,8.18314276784804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.6171875,0.0,1384.1104736328125,1895.4371337890625,0.0,3507.640625,0.8736268877983093,1.0,0.0,3.0,1.0,0.0
18104700,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9163999557495116,0.5057347416877747,0.4565542340278625,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9862796068191528,0.62584388256073,0.5923838019371033,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8543035387992859,0.4118620455265045,0.2894827425479889,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.841755211353302,0.3927476406097412,0.3742594718933105,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7090958952903748,0.2295812219381332,1.0468177795410156,285.0315246582031,284.95001220703125,300.39453125,292.9989624023437,298.1735534667969,297.2743835449219,285.0332946777344,1.0,0.624297559261322,0.3859221041202545,0.3859221041202545,1.0,1.0,-3.3137190341949463,0.9533674716949464,2.3603515625,0.208618089556694,0.9380329847335817,0.9380329847335817,0.0,176.35354614257812,187.0,56477.84375,0.0,3071.10302734375,1.0,279.3985290527344,283.1737670898437,295.98492431640625,299.5427551269531,293.1499938964844,293.1499938964844,279.45001220703125,33050.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906925082206726,1.0,0.0,0.0,3.569640636444092,3.569663524627685,8.50241519856354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.9150390625,0.0,1424.008544921875,1895.4371337890625,0.0,3468.04541015625,0.8867602944374084,1.0,0.0,3.0,1.0,0.0
18104760,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9146789312362672,0.5057932138442993,0.4566872119903564,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9856863617897034,0.6276988387107849,0.5942047238349915,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8539634346961975,0.4134501814842224,0.2906425595283508,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8410844802856445,0.3937336504459381,0.3752711415290832,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7088887095451355,0.2305020689964294,1.051414966583252,285.0194396972656,284.95001220703125,300.4038391113281,292.994384765625,298.1793212890625,297.27984619140625,285.0179138183594,1.0,0.6265097260475159,0.3854367136955261,0.3854367136955261,1.0,1.0,-3.324209690093994,0.955570638179779,2.3686389923095703,0.2085007280111313,0.955896496772766,0.955896496772766,0.0,177.90960693359375,190.0,56826.44140625,0.0,3102.923095703125,1.0,279.4422302246094,283.1599426269531,295.9877014160156,299.6030578613281,293.1499938964844,293.1499938964844,279.1499938964844,32318.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063761234283448,1.0,0.0,0.0,3.6557767391204834,3.6558001041412354,8.917695026866568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.7490234375,0.0,1512.0164794921875,1895.4371337890625,0.0,3462.942626953125,0.9038069844245912,1.0,0.0,3.0,1.0,0.0
18104820,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.908396065235138,0.5042884945869446,0.4558488726615906,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.98224139213562,0.6299452781677246,0.5968129634857178,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8509989380836487,0.4154680073261261,0.2923636436462402,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8375852704048157,0.3946374058723449,0.3765445053577423,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7062267661094666,0.2314886450767517,1.0576486587524414,284.9054260253906,284.95001220703125,300.4227294921875,292.9844055175781,298.18072509765625,297.277099609375,284.90673828125,1.0,0.6304373145103455,0.3844659626483917,0.3844659626483917,1.0,1.0,-3.337449073791504,0.9572199583053588,2.3802289962768555,0.2073854804039001,0.8623050451278687,0.8623050451278687,0.0,182.07452392578125,193.0,57781.109375,0.0,3155.87890625,1.0,279.1577453613281,283.0236511230469,296.02252197265625,299.7714233398437,293.1499938964844,293.1499938964844,279.45001220703125,38055.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179370403289796,1.0,0.0,0.0,3.571184158325196,3.5712077617645264,8.509769031661563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.16748046875,0.0,1462.2869873046875,1895.4371337890625,0.0,3570.108154296875,0.8893715143203735,1.0,0.0,3.0,1.0,0.0
18104880,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.908396065235138,0.5042884945869446,0.4558488726615906,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.98224139213562,0.6299452781677246,0.5968129634857178,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8509989380836487,0.4154680073261261,0.2923636436462402,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8375852704048157,0.3946374058723449,0.3765445053577423,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7062267661094666,0.2314886450767517,1.0576486587524414,284.9054260253906,284.95001220703125,300.4227294921875,292.9844055175781,298.18072509765625,297.277099609375,284.90673828125,1.0,0.6304373145103455,0.3844659626483917,0.3844659626483917,1.0,1.0,-3.337449073791504,0.9572199583053588,2.3802289962768555,0.2073854804039001,0.8623050451278687,0.8623050451278687,0.0,182.07452392578125,193.0,57781.109375,0.0,3155.87890625,1.0,279.1577453613281,283.0236511230469,296.02252197265625,299.7714233398437,293.1499938964844,293.1499938964844,279.45001220703125,38055.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179370403289796,1.0,0.0,0.0,3.571184158325196,3.5712077617645264,8.509769031661563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.16748046875,0.0,1462.2869873046875,1895.4371337890625,0.0,3570.108154296875,0.8893715143203735,1.0,0.0,3.0,1.0,0.0
18104940,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9036880135536194,0.5039801597595215,0.4553791880607605,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.979667901992798,0.633060097694397,0.5995816588401794,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8489882946014404,0.4181933104991913,0.2941779494285583,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8349059224128723,0.3960166871547699,0.377785712480545,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7040478587150574,0.2325771600008011,1.062692165374756,285.0113525390625,284.95001220703125,300.44207763671875,292.9734802246094,298.18719482421875,297.2812805175781,285.010498046875,1.0,0.6339737176895142,0.3834951817989349,0.3834951817989349,1.0,1.0,-3.3499464988708496,0.958609104156494,2.3913373947143555,0.2059248983860016,0.9603247046470642,0.9603247046470642,0.0,185.61610412597656,196.0,57301.2890625,0.0,3204.015869140625,1.0,279.4418640136719,283.1434020996094,295.9609680175781,299.6097717285156,293.1499938964844,293.1499938964844,279.1499938964844,32942.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116679430007936,1.0,0.0,0.0,3.701228380203247,3.701252460479736,9.140818519881576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.326171875,0.0,1567.716552734375,1895.4371337890625,0.0,3512.07666015625,0.9147025942802428,1.0,0.0,3.0,1.0,0.0
18105000,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9036880135536194,0.5039801597595215,0.4553791880607605,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.979667901992798,0.633060097694397,0.5995816588401794,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8489882946014404,0.4181933104991913,0.2941779494285583,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8349059224128723,0.3960166871547699,0.377785712480545,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7040478587150574,0.2325771600008011,1.062692165374756,285.0113525390625,284.95001220703125,300.44207763671875,292.9734802246094,298.18719482421875,297.2812805175781,285.010498046875,1.0,0.6339737176895142,0.3834951817989349,0.3834951817989349,1.0,1.0,-3.3499464988708496,0.958609104156494,2.3913373947143555,0.2059248983860016,0.9603247046470642,0.9603247046470642,0.0,185.61610412597656,196.0,57301.2890625,0.0,3204.015869140625,1.0,279.4418640136719,283.1434020996094,295.9609680175781,299.6097717285156,293.1499938964844,293.1499938964844,279.1499938964844,32942.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116679430007936,1.0,0.0,0.0,3.701228380203247,3.701252460479736,9.140818519881576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.326171875,0.0,1567.716552734375,1895.4371337890625,0.0,3512.07666015625,0.9147025942802428,1.0,0.0,3.0,1.0,0.0
18105060,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8983417749404907,0.5023627281188965,0.4543871879577636,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9763290286064148,0.6350340247154236,0.6018728017807007,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8463537096977234,0.4200802743434906,0.2957612872123718,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.831649124622345,0.3966582417488098,0.3787417411804199,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7012181878089905,0.2331339418888092,1.066601276397705,284.9012756347656,284.95001220703125,300.4617614746094,292.9616394042969,298.1874084472656,297.2757568359375,284.9027404785156,1.0,0.6372106075286865,0.3828268647193908,0.3828268647193908,1.0,1.0,-3.359274387359619,0.959756076335907,2.3995182514190674,0.2051386088132858,0.8652340173721313,0.8652340173721313,0.0,189.4697265625,199.0,58145.859375,0.0,3247.08642578125,1.0,279.157470703125,283.01177978515625,295.9934387207031,299.7659912109375,293.1499938964844,293.1499938964844,279.45001220703125,38426.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921868860721588,1.0,0.0,0.0,3.604116201400757,3.604140043258667,8.667440170029295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.7001953125,0.0,1500.6435546875,1895.4371337890625,0.0,3606.395263671875,0.896993100643158,1.0,0.0,3.0,1.0,0.0
18105120,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8983417749404907,0.5023627281188965,0.4543871879577636,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9763290286064148,0.6350340247154236,0.6018728017807007,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8463537096977234,0.4200802743434906,0.2957612872123718,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.831649124622345,0.3966582417488098,0.3787417411804199,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7012181878089905,0.2331339418888092,1.066601276397705,284.9012756347656,284.95001220703125,300.4617614746094,292.9616394042969,298.1874084472656,297.2757568359375,284.9027404785156,1.0,0.6372106075286865,0.3828268647193908,0.3828268647193908,1.0,1.0,-3.359274387359619,0.959756076335907,2.3995182514190674,0.2051386088132858,0.8652340173721313,0.8652340173721313,0.0,189.4697265625,199.0,58145.859375,0.0,3247.08642578125,1.0,279.157470703125,283.01177978515625,295.9934387207031,299.7659912109375,293.1499938964844,293.1499938964844,279.45001220703125,38426.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921868860721588,1.0,0.0,0.0,3.604116201400757,3.604140043258667,8.667440170029295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.7001953125,0.0,1500.6435546875,1895.4371337890625,0.0,3606.395263671875,0.896993100643158,1.0,0.0,3.0,1.0,0.0
18105180,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8944810628890991,0.50203937292099,0.4538760781288147,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9741786122322084,0.6380168199539185,0.6044792532920837,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8449078798294067,0.4228171706199646,0.2975552380084991,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8294526934623718,0.3979320526123047,0.3798423409461975,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6992725133895874,0.2340040504932403,1.0704115629196167,285.0116577148437,284.95001220703125,300.4818115234375,292.948974609375,298.1942443847656,297.2791748046875,285.0108947753906,1.0,0.6402670741081238,0.3821585774421692,0.3821585774421692,1.0,1.0,-3.3698489665985107,0.9613493084907532,2.4084997177124023,0.2042873203754425,0.9652592539787292,0.9652592539787292,0.0,192.6018829345703,202.0,57587.41796875,0.0,3289.089111328125,1.0,279.44207763671875,283.1366577148437,295.9326477050781,299.5994567871094,293.1499938964844,293.1499938964844,279.1499938964844,33131.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148369431495668,1.0,0.0,0.0,3.726592779159546,3.7266170978546143,9.266530582863196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.474609375,0.0,1598.152099609375,1895.4371337890625,0.0,3541.436767578125,0.9205695390701294,1.0,0.0,3.0,1.0,0.0
18105240,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8944810628890991,0.50203937292099,0.4538760781288147,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9741786122322084,0.6380168199539185,0.6044792532920837,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8449078798294067,0.4228171706199646,0.2975552380084991,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8294526934623718,0.3979320526123047,0.3798423409461975,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6992725133895874,0.2340040504932403,1.0704115629196167,285.0116577148437,284.95001220703125,300.4818115234375,292.948974609375,298.1942443847656,297.2791748046875,285.0108947753906,1.0,0.6402670741081238,0.3821585774421692,0.3821585774421692,1.0,1.0,-3.3698489665985107,0.9613493084907532,2.4084997177124023,0.2042873203754425,0.9652592539787292,0.9652592539787292,0.0,192.6018829345703,202.0,57587.41796875,0.0,3289.089111328125,1.0,279.44207763671875,283.1366577148437,295.9326477050781,299.5994567871094,293.1499938964844,293.1499938964844,279.1499938964844,33131.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148369431495668,1.0,0.0,0.0,3.726592779159546,3.7266170978546143,9.266530582863196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.474609375,0.0,1598.152099609375,1895.4371337890625,0.0,3541.436767578125,0.9205695390701294,1.0,0.0,3.0,1.0,0.0
