time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105300,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8925961852073669,0.5013266205787659,0.4536158144474029,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.97313392162323,0.6390527486801147,0.6057913899421692,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.844245433807373,0.4238583743572235,0.2984801530838012,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.828416645526886,0.3983041048049927,0.3804297745227813,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6983664631843567,0.2342844009399414,1.0724626779556274,284.8803405761719,284.95001220703125,300.4919738769531,292.9423522949219,298.1950378417969,297.2772521972656,284.8773498535156,1.0,0.6418095231056213,0.3818244040012359,0.3818244040012359,1.0,1.0,-3.375406503677368,0.9622242450714112,2.413182258605957,0.2040102779865265,0.8771018981933594,0.8771018981933594,0.0,194.17860412597656,202.0,58637.72265625,0.0,3310.850830078125,1.0,279.19580078125,282.9848327636719,295.9822692871094,299.8192443847656,293.1499938964844,293.1499938964844,279.1499938964844,37009.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218366742134094,1.0,0.0,0.0,3.7061808109283447,3.7062056064605713,9.165296432911418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.4833984375,0.0,1604.2486572265625,1895.4371337890625,0.0,3606.0986328125,0.9165241122245787,1.0,0.0,3.0,1.0,0.0
18105360,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8897711634635925,0.5004183053970337,0.4528763592243194,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.971214473247528,0.6398760080337524,0.6066567897796631,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8428142666816711,0.4247399270534515,0.2991559505462646,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.82666015625,0.3985081613063812,0.3807240724563598,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6967488527297974,0.2344297766685485,1.07361900806427,284.9002380371094,284.95001220703125,300.5021667480469,292.935546875,298.1943054199219,297.27325439453125,284.90203857421875,1.0,0.6431829929351807,0.3814994096755981,0.3814994096755981,1.0,1.0,-3.3781182765960693,0.9621719121932985,2.4159464836120605,0.2034060955047607,0.8690838813781738,0.8690838813781738,0.0,196.13673400878903,205.0,58411.01953125,0.0,3328.352783203125,1.0,279.1572265625,283.004150390625,295.9656066894531,299.7548828125,293.1499938964844,293.1499938964844,279.45001220703125,38552.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246517419815063,1.0,0.0,0.0,3.627081871032715,3.627105951309204,8.778250730756554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.5302734375,0.0,1526.801025390625,1895.4371337890625,0.0,3632.023681640625,0.9022468328475952,1.0,0.0,3.0,1.0,0.0
18105420,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8863361477851868,0.500098705291748,0.4523537755012512,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9693193435668944,0.642768383026123,0.609160304069519,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.841733455657959,0.4275400340557098,0.3009813129901886,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.824761688709259,0.3997378945350647,0.3817682564258575,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6950095891952515,0.2352145165205001,1.076960563659668,285.01287841796875,284.95001220703125,300.5227966308594,292.9214782714844,298.2013244628906,297.2767028808594,285.0120849609375,1.0,0.646019697189331,0.3808493912220001,0.3808493912220001,1.0,1.0,-3.3879613876342773,0.9635501503944396,2.4244112968444824,0.2024945616722107,0.9708489179611206,0.9708489179611206,0.0,199.05731201171875,208.0,57818.109375,0.0,3367.897216796875,1.0,279.4422302246094,283.1312561035156,295.9041748046875,299.5855712890625,293.1499938964844,293.1499938964844,279.1499938964844,33202.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917428493499756,1.0,0.0,0.0,3.7471420764923096,3.747166633605957,9.36900846681965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.81640625,0.0,1622.46435546875,1895.4371337890625,0.0,3565.408447265625,0.925260066986084,1.0,0.0,3.0,1.0,0.0
18105480,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8863361477851868,0.500098705291748,0.4523537755012512,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9693193435668944,0.642768383026123,0.609160304069519,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.841733455657959,0.4275400340557098,0.3009813129901886,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.824761688709259,0.3997378945350647,0.3817682564258575,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6950095891952515,0.2352145165205001,1.076960563659668,285.01287841796875,284.95001220703125,300.5227966308594,292.9214782714844,298.2013244628906,297.2767028808594,285.0120849609375,1.0,0.646019697189331,0.3808493912220001,0.3808493912220001,1.0,1.0,-3.3879613876342773,0.9635501503944396,2.4244112968444824,0.2024945616722107,0.9708489179611206,0.9708489179611206,0.0,199.05731201171875,208.0,57818.109375,0.0,3367.897216796875,1.0,279.4422302246094,283.1312561035156,295.9041748046875,299.5855712890625,293.1499938964844,293.1499938964844,279.1499938964844,33202.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917428493499756,1.0,0.0,0.0,3.7471420764923096,3.747166633605957,9.36900846681965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.81640625,0.0,1622.46435546875,1895.4371337890625,0.0,3565.408447265625,0.925260066986084,1.0,0.0,3.0,1.0,0.0
18105540,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8819983601570129,0.4984737336635589,0.4513545036315918,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9665249586105348,0.6445218324661255,0.6112442016601562,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8399500846862793,0.4295154213905334,0.3026199638843536,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8222070932388306,0.4002650380134582,0.3826052546501159,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6926658749580383,0.2355689853429794,1.0798300504684448,284.8987731933594,284.95001220703125,300.54364013671875,292.9068298339844,298.20135498046875,297.2706298828125,284.90057373046875,1.0,0.6487823128700256,0.3801993727684021,0.3801993727684021,1.0,1.0,-3.39570426940918,0.9642045497894288,2.431499719619751,0.2015634626150131,0.8728852868080139,0.8728852868080139,0.0,202.4607391357422,211.0,58645.91015625,0.0,3405.552001953125,1.0,279.1566772460937,282.9960327148437,295.9366149902344,299.7405090332031,293.1499938964844,293.1499938964844,279.45001220703125,38612.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271777868270874,1.0,0.0,0.0,3.6487796306610094,3.648804187774658,8.883591249286837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.2744140625,0.0,1551.3555908203125,1895.4371337890625,0.0,3655.24609375,0.9070035219192504,1.0,0.0,3.0,1.0,0.0
18105600,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8819983601570129,0.4984737336635589,0.4513545036315918,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9665249586105348,0.6445218324661255,0.6112442016601562,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8399500846862793,0.4295154213905334,0.3026199638843536,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8222070932388306,0.4002650380134582,0.3826052546501159,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6926658749580383,0.2355689853429794,1.0798300504684448,284.8987731933594,284.95001220703125,300.54364013671875,292.9068298339844,298.20135498046875,297.2706298828125,284.90057373046875,1.0,0.6487823128700256,0.3801993727684021,0.3801993727684021,1.0,1.0,-3.39570426940918,0.9642045497894288,2.431499719619751,0.2015634626150131,0.8728852868080139,0.8728852868080139,0.0,202.4607391357422,211.0,58645.91015625,0.0,3405.552001953125,1.0,279.1566772460937,282.9960327148437,295.9366149902344,299.7405090332031,293.1499938964844,293.1499938964844,279.45001220703125,38612.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271777868270874,1.0,0.0,0.0,3.6487796306610094,3.648804187774658,8.883591249286837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.2744140625,0.0,1551.3555908203125,1895.4371337890625,0.0,3655.24609375,0.9070035219192504,1.0,0.0,3.0,1.0,0.0
18105660,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8788115978240967,0.4981597661972046,0.4508259892463684,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9647306203842164,0.6473276019096375,0.6136534214019775,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8390761017799377,0.4323895275592804,0.3044879734516144,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8204469084739685,0.401455283164978,0.3836033642292022,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6910280585289001,0.2362961620092392,1.08287513256073,285.0138244628906,284.95001220703125,300.564697265625,292.89166259765625,298.2086181640625,297.2742614746094,285.0130615234375,1.0,0.6515004634857178,0.3795708417892456,0.3795708417892456,1.0,1.0,-3.4050660133361816,0.9654617309570312,2.4396042823791504,0.2006330490112304,0.9762637615203856,0.9762637615203856,0.0,205.3002166748047,214.0,58020.62890625,0.0,3443.896728515625,1.0,279.4423828125,283.1258850097656,295.8739013671875,299.56805419921875,293.1499938964844,293.1499938964844,279.1499938964844,33257.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198545217514038,1.0,0.0,0.0,3.765866994857788,3.765891551971436,9.462877414989634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.2744140625,0.0,1644.763916015625,1895.4371337890625,0.0,3587.81591796875,0.929526686668396,1.0,0.0,3.0,1.0,0.0
18105720,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8788115978240967,0.4981597661972046,0.4508259892463684,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9647306203842164,0.6473276019096375,0.6136534214019775,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8390761017799377,0.4323895275592804,0.3044879734516144,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8204469084739685,0.401455283164978,0.3836033642292022,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6910280585289001,0.2362961620092392,1.08287513256073,285.0138244628906,284.95001220703125,300.564697265625,292.89166259765625,298.2086181640625,297.2742614746094,285.0130615234375,1.0,0.6515004634857178,0.3795708417892456,0.3795708417892456,1.0,1.0,-3.4050660133361816,0.9654617309570312,2.4396042823791504,0.2006330490112304,0.9762637615203856,0.9762637615203856,0.0,205.3002166748047,214.0,58020.62890625,0.0,3443.896728515625,1.0,279.4423828125,283.1258850097656,295.8739013671875,299.56805419921875,293.1499938964844,293.1499938964844,279.1499938964844,33257.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198545217514038,1.0,0.0,0.0,3.765866994857788,3.765891551971436,9.462877414989634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.2744140625,0.0,1644.763916015625,1895.4371337890625,0.0,3587.81591796875,0.929526686668396,1.0,0.0,3.0,1.0,0.0
18105780,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8759516477584839,0.4969265758991241,0.4502027332782745,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.962911069393158,0.6486014723777771,0.6153003573417664,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8380765914916992,0.4339478313922882,0.3058402836322784,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8187960386276245,0.401844322681427,0.3842975199222564,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6895196437835693,0.2365476638078689,1.0851441621780396,284.88250732421875,284.95001220703125,300.5807800292969,292.8798522949219,298.2088317871094,297.269775390625,284.8852233886719,1.0,0.6535807847976685,0.3790931701660156,0.3790931701660156,1.0,1.0,-3.4114978313446045,0.96617329120636,2.445324420928955,0.2000476717948913,0.8762903213500977,0.8762903213500977,0.0,207.7437438964844,214.0,58928.7734375,0.0,3473.208251953125,1.0,279.1665954589844,282.976318359375,295.9187927246094,299.7558288574219,293.1499938964844,293.1499938964844,279.1499938964844,38739.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288444519042968,1.0,0.0,0.0,3.693776607513428,3.6938016414642334,9.104048785957276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.5859375,0.0,1603.1666259765625,1895.4371337890625,0.0,3670.544677734375,0.916410505771637,1.0,0.0,3.0,1.0,0.0
18105840,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8747352957725525,0.4965369701385498,0.4498326778411865,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9620128273963928,0.6489811539649963,0.6156500577926636,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8374995589256287,0.4344286024570465,0.3061734437942505,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8180190324783325,0.4019379019737243,0.3844014406204223,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.688793420791626,0.2365956008434295,1.0854995250701904,284.8974609375,284.95001220703125,300.5858764648437,292.8760681152344,298.2087097167969,297.2680969238281,284.8992614746094,1.0,0.654171347618103,0.3789423108100891,0.3789423108100891,1.0,1.0,-3.412426233291626,0.9660329222679138,2.4463932514190674,0.1997063308954239,0.8767327070236206,0.8767327070236206,0.0,208.65318298339844,217.0,58857.8984375,0.0,3480.69482421875,1.0,279.1565246582031,282.9883728027344,295.9056396484375,299.72265625,293.1499938964844,293.1499938964844,279.45001220703125,38614.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295510649681092,1.0,0.0,0.0,3.669075965881348,3.669100761413574,8.98269604476809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.97900390625,0.0,1574.1611328125,1895.4371337890625,0.0,3677.025390625,0.9114964604377748,1.0,0.0,3.0,1.0,0.0
18105900,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8727747797966003,0.496284544467926,0.4493312239646911,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9606832265853882,0.6502448916435242,0.6165955662727356,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8367568850517273,0.4358184933662414,0.307000994682312,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8168163299560547,0.4024347960948944,0.3847381770610809,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6876617670059204,0.2368755340576172,1.086495041847229,285.01983642578125,284.95001220703125,300.5965270996094,292.8681640625,298.21160888671875,297.2689819335937,285.02197265625,1.0,0.6554237604141235,0.3786280453205108,0.3786280453205108,1.0,1.0,-3.415550947189331,0.9661386013031006,2.4494123458862305,0.1990433186292648,0.9615241289138794,0.9615241289138794,0.0,210.2627716064453,217.0,58013.609375,0.0,3497.459228515625,1.0,279.4020690917969,283.12579345703125,295.841796875,299.501708984375,293.1499938964844,293.1499938964844,279.45001220703125,34161.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238941073417664,1.0,0.0,0.0,3.716196060180664,3.716220378875733,9.21489800020936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.8681640625,0.0,1594.0626220703125,1895.4371337890625,0.0,3625.05126953125,0.9203897714614868,1.0,0.0,3.0,1.0,0.0
18105960,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.87171471118927,0.4962271749973297,0.4492938816547394,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9602449536323548,0.651699423789978,0.6179620027542114,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8367588520050049,0.4373824596405029,0.3080871999263763,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8163174390792847,0.4030888974666595,0.385353535413742,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6872039437294006,0.23727348446846,1.0882954597473145,285.0151062011719,284.95001220703125,300.6072082519531,292.8601379394531,298.2160949707031,297.2719421386719,285.013916015625,1.0,0.6568084359169006,0.3783087730407715,0.3783087730407715,1.0,1.0,-3.421358585357666,0.9671149849891664,2.454243421554565,0.1986922621726989,0.9816930294036864,0.9816930294036864,0.0,211.4693298339844,220.0,58201.4453125,0.0,3518.251953125,1.0,279.44342041015625,283.1207275390625,295.8412170410156,299.546875,293.1499938964844,293.1499938964844,279.1499938964844,33250.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922126293182373,1.0,0.0,0.0,3.784651517868042,3.784676313400269,9.557516023050994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.4248046875,0.0,1666.8653564453125,1895.4371337890625,0.0,3608.76806640625,0.9335538744926452,1.0,0.0,3.0,1.0,0.0
18106020,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8678718209266663,0.4946080446243286,0.4483168423175812,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9575865864753724,0.6532548069953918,0.6198810338973999,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8353590369224548,0.4394909739494324,0.3098286092281341,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8139752745628357,0.4035293757915497,0.3861197829246521,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6850621700286865,0.2375250160694122,1.090722918510437,284.8961486816406,284.95001220703125,300.6285705566406,292.8439636230469,298.21612548828125,297.2657775878906,284.89794921875,1.0,0.6594129204750061,0.3776701986789703,0.3776701986789703,1.0,1.0,-3.4284374713897705,0.9675443768501282,2.460893154144287,0.1976922452449798,0.8803828954696655,0.8803828954696655,0.0,214.7945709228516,223.0,59048.3984375,0.0,3554.531005859375,1.0,279.1564025878906,282.9808959960937,295.87335205078125,299.7020263671875,293.1499938964844,293.1499938964844,279.45001220703125,38612.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931818425655365,1.0,0.0,0.0,3.6879491806030273,3.687973976135254,9.07534513316932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.4033203125,0.0,1595.5469970703125,1895.4371337890625,0.0,3697.797607421875,0.9156704545021056,1.0,0.0,3.0,1.0,0.0
18106080,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8678718209266663,0.4946080446243286,0.4483168423175812,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9575865864753724,0.6532548069953918,0.6198810338973999,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8353590369224548,0.4394909739494324,0.3098286092281341,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8139752745628357,0.4035293757915497,0.3861197829246521,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6850621700286865,0.2375250160694122,1.090722918510437,284.8961486816406,284.95001220703125,300.6285705566406,292.8439636230469,298.21612548828125,297.2657775878906,284.89794921875,1.0,0.6594129204750061,0.3776701986789703,0.3776701986789703,1.0,1.0,-3.4284374713897705,0.9675443768501282,2.460893154144287,0.1976922452449798,0.8803828954696655,0.8803828954696655,0.0,214.7945709228516,223.0,59048.3984375,0.0,3554.531005859375,1.0,279.1564025878906,282.9808959960937,295.87335205078125,299.7020263671875,293.1499938964844,293.1499938964844,279.45001220703125,38612.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931818425655365,1.0,0.0,0.0,3.6879491806030273,3.687973976135254,9.07534513316932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.4033203125,0.0,1595.5469970703125,1895.4371337890625,0.0,3697.797607421875,0.9156704545021056,1.0,0.0,3.0,1.0,0.0
18106140,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8650129437446594,0.4943049550056457,0.4477804899215698,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9558467268943788,0.6558882594108582,0.6221070289611816,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8347436189651489,0.4425297081470489,0.3117969632148742,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8123161196708679,0.4046447277069092,0.3870344460010528,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.68352210521698,0.2381601780653,1.0933138132095337,285.0155334472656,284.95001220703125,300.6499938964844,292.82763671875,298.2236328125,297.2698059082031,285.0143737792969,1.0,0.6619864702224731,0.3770316243171692,0.3770316243171692,1.0,1.0,-3.4370431900024414,0.968482255935669,2.4685609340667725,0.1966060400009155,0.9864846467971802,0.9864846467971802,0.0,217.5951690673828,226.0,58364.76953125,0.0,3591.5556640625,1.0,279.4435119628906,283.1152038574219,295.8085632324219,299.5245056152344,293.1499938964844,293.1499938964844,279.1499938964844,33306.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243330955505372,1.0,0.0,0.0,3.80094051361084,3.8009655475616455,9.639963991503464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.3046875,0.0,1686.687744140625,1895.4371337890625,0.0,3629.091796875,0.9372259974479676,1.0,0.0,3.0,1.0,0.0
18106200,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8650129437446594,0.4943049550056457,0.4477804899215698,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9558467268943788,0.6558882594108582,0.6221070289611816,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8347436189651489,0.4425297081470489,0.3117969632148742,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8123161196708679,0.4046447277069092,0.3870344460010528,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.68352210521698,0.2381601780653,1.0933138132095337,285.0155334472656,284.95001220703125,300.6499938964844,292.82763671875,298.2236328125,297.2698059082031,285.0143737792969,1.0,0.6619864702224731,0.3770316243171692,0.3770316243171692,1.0,1.0,-3.4370431900024414,0.968482255935669,2.4685609340667725,0.1966060400009155,0.9864846467971802,0.9864846467971802,0.0,217.5951690673828,226.0,58364.76953125,0.0,3591.5556640625,1.0,279.4435119628906,283.1152038574219,295.8085632324219,299.5245056152344,293.1499938964844,293.1499938964844,279.1499938964844,33306.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243330955505372,1.0,0.0,0.0,3.80094051361084,3.8009655475616455,9.639963991503464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.3046875,0.0,1686.687744140625,1895.4371337890625,0.0,3629.091796875,0.9372259974479676,1.0,0.0,3.0,1.0,0.0
18106260,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8613580465316772,0.4926860928535461,0.4468074440956116,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9532135128974916,0.6573421955108643,0.6239379644393921,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8334788084030151,0.4447064101696014,0.3135896027088165,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8100091218948364,0.405042290687561,0.3877643346786499,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6814457774162292,0.2383665591478347,1.0955501794815063,284.89483642578125,284.95001220703125,300.6714172363281,292.8111877441406,298.2235107421875,297.2635803222656,284.8966369628906,1.0,0.6645330786705017,0.3763717114925384,0.3763717114925384,1.0,1.0,-3.443809509277344,0.968728244304657,2.475081205368042,0.19549660384655,0.8838431239128113,0.8838431239128113,0.0,220.9152069091797,229.0,59220.7265625,0.0,3627.345947265625,1.0,279.1562805175781,282.9736633300781,295.8404235839844,299.6795349121094,293.1499938964844,293.1499938964844,279.45001220703125,38609.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339847564697266,1.0,0.0,0.0,3.7055587768554688,3.7055838108062735,9.162219498648484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.943359375,0.0,1615.682861328125,1895.4371337890625,0.0,3717.611083984375,0.9195711016654968,1.0,0.0,3.0,1.0,0.0
18106320,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8613580465316772,0.4926860928535461,0.4468074440956116,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9532135128974916,0.6573421955108643,0.6239379644393921,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8334788084030151,0.4447064101696014,0.3135896027088165,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8100091218948364,0.405042290687561,0.3877643346786499,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6814457774162292,0.2383665591478347,1.0955501794815063,284.89483642578125,284.95001220703125,300.6714172363281,292.8111877441406,298.2235107421875,297.2635803222656,284.8966369628906,1.0,0.6645330786705017,0.3763717114925384,0.3763717114925384,1.0,1.0,-3.443809509277344,0.968728244304657,2.475081205368042,0.19549660384655,0.8838431239128113,0.8838431239128113,0.0,220.9152069091797,229.0,59220.7265625,0.0,3627.345947265625,1.0,279.1562805175781,282.9736633300781,295.8404235839844,299.6795349121094,293.1499938964844,293.1499938964844,279.45001220703125,38609.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339847564697266,1.0,0.0,0.0,3.7055587768554688,3.7055838108062735,9.162219498648484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.943359375,0.0,1615.682861328125,1895.4371337890625,0.0,3717.611083984375,0.9195711016654968,1.0,0.0,3.0,1.0,0.0
18106380,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8586392998695374,0.492386132478714,0.4462699592113495,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.951486885547638,0.6598867774009705,0.6260740756988525,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.832968533039093,0.4478287696838379,0.3156115114688873,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8083648681640625,0.4061208963394165,0.3886406719684601,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6799442768096924,0.2389610260725021,1.0979474782943726,285.0160827636719,284.95001220703125,300.6928100585937,292.7947692871094,298.2309875488281,297.2677917480469,285.01495361328125,1.0,0.6670494675636292,0.3757117688655853,0.3757117688655853,1.0,1.0,-3.4520914554595947,0.9694753289222716,2.4826159477233887,0.1942914724349975,0.9909940958023072,0.9909940958023072,0.0,223.71046447753903,232.0,58509.796875,0.0,3663.8759765625,1.0,279.443603515625,283.1100769042969,295.775390625,299.5002136230469,293.1499938964844,293.1499938964844,279.1499938964844,33358.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264368414878844,1.0,0.0,0.0,3.8157806396484375,3.8158059120178223,9.71538611338474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.9208984375,0.0,1704.88623046875,1895.4371337890625,0.0,3648.4384765625,0.94061940908432,1.0,0.0,3.0,1.0,0.0
18106440,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8586392998695374,0.492386132478714,0.4462699592113495,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.951486885547638,0.6598867774009705,0.6260740756988525,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.832968533039093,0.4478287696838379,0.3156115114688873,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8083648681640625,0.4061208963394165,0.3886406719684601,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6799442768096924,0.2389610260725021,1.0979474782943726,285.0160827636719,284.95001220703125,300.6928100585937,292.7947692871094,298.2309875488281,297.2677917480469,285.01495361328125,1.0,0.6670494675636292,0.3757117688655853,0.3757117688655853,1.0,1.0,-3.4520914554595947,0.9694753289222716,2.4826159477233887,0.1942914724349975,0.9909940958023072,0.9909940958023072,0.0,223.71046447753903,232.0,58509.796875,0.0,3663.8759765625,1.0,279.443603515625,283.1100769042969,295.775390625,299.5002136230469,293.1499938964844,293.1499938964844,279.1499938964844,33358.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264368414878844,1.0,0.0,0.0,3.8157806396484375,3.8158059120178223,9.71538611338474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.9208984375,0.0,1704.88623046875,1895.4371337890625,0.0,3648.4384765625,0.94061940908432,1.0,0.0,3.0,1.0,0.0
18106500,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8573275208473206,0.4916984140872955,0.4460386633872986,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9506638646125792,0.6606939435005188,0.6271912455558777,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8327636122703552,0.449046790599823,0.3166713714599609,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8075964450836182,0.4063979387283325,0.3891456723213196,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6792723536491394,0.2391176372766494,1.0994396209716797,284.8808898925781,284.95001220703125,300.7034606933594,292.7865905761719,298.2318420410156,297.26593017578125,284.8774108886719,1.0,0.6683752536773682,0.3753817975521087,0.3753817975521087,1.0,1.0,-3.456840991973877,0.970037579536438,2.4868032932281494,0.1938884854316711,0.9011163115501404,0.9011163115501404,0.0,225.144271850586,232.0,59615.10546875,0.0,3683.8857421875,1.0,279.1939697265625,282.9535827636719,295.8242492675781,299.72039794921875,293.1499938964844,293.1499938964844,279.1499938964844,36813.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93326073884964,1.0,0.0,0.0,3.798618078231812,3.7986438274383545,9.62818830885226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.640625,0.0,1711.2161865234375,1895.4371337890625,0.0,3710.992919921875,0.937333881855011,1.0,0.0,3.0,1.0,0.0
18106560,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8551651835441589,0.4907741546630859,0.4453040063381195,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.948883593082428,0.6612440347671509,0.6278186440467834,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.831830620765686,0.4500786960124969,0.3174573481082916,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8060729503631592,0.4064798653125763,0.3893361687660217,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6779329776763916,0.2391271889209747,1.1000080108642578,284.8940124511719,284.95001220703125,300.714111328125,292.7784423828125,298.23077392578125,297.26153564453125,284.89581298828125,1.0,0.6695426106452942,0.3750549852848053,0.3750549852848053,1.0,1.0,-3.458573579788208,0.9696167707443236,2.4889566898345947,0.1931435763835907,0.8873669505119324,0.8873669505119324,0.0,227.02493286132807,235.0,59377.328125,0.0,3699.21826171875,1.0,279.15655517578125,282.9671325683594,295.8072204589844,299.6556701660156,293.1499938964844,293.1499938964844,279.45001220703125,38557.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359986186027528,1.0,0.0,0.0,3.7219622135162354,3.72198748588562,9.24351695630321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.60546875,0.0,1634.223388671875,1895.4371337890625,0.0,3735.999267578125,0.923255980014801,1.0,0.0,3.0,1.0,0.0
18106620,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8525807857513428,0.4904760718345642,0.4447681605815887,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.947173833847046,0.6636984944343567,0.6298673152923584,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8314207196235657,0.4532853364944458,0.3195351958274841,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8044366836547852,0.4075232446193695,0.3901779055595398,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6764727830886841,0.2396846264600753,1.1022347211837769,285.01666259765625,284.95001220703125,300.7353210449219,292.7622985839844,298.23828125,297.2658996582031,285.0155639648437,1.0,0.6720074415206909,0.374401330947876,0.374401330947876,1.0,1.0,-3.4665727615356445,0.970270574092865,2.4963021278381348,0.191908910870552,0.9953345656394958,0.9953345656394958,0.0,229.81512451171875,238.0,58641.953125,0.0,3735.328857421875,1.0,279.4437255859375,283.10516357421875,295.7426147460937,299.4754333496094,293.1499938964844,293.1499938964844,279.1499938964844,33404.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284147024154664,1.0,0.0,0.0,3.82960844039917,3.829633712768554,9.785927659322624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.0263671875,0.0,1721.949462890625,1895.4371337890625,0.0,3666.6015625,0.9437811970710754,1.0,0.0,3.0,1.0,0.0
18106680,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8525807857513428,0.4904760718345642,0.4447681605815887,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.947173833847046,0.6636984944343567,0.6298673152923584,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8314207196235657,0.4532853364944458,0.3195351958274841,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8044366836547852,0.4075232446193695,0.3901779055595398,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6764727830886841,0.2396846264600753,1.1022347211837769,285.01666259765625,284.95001220703125,300.7353210449219,292.7622985839844,298.23828125,297.2658996582031,285.0155639648437,1.0,0.6720074415206909,0.374401330947876,0.374401330947876,1.0,1.0,-3.4665727615356445,0.970270574092865,2.4963021278381348,0.191908910870552,0.9953345656394958,0.9953345656394958,0.0,229.81512451171875,238.0,58641.953125,0.0,3735.328857421875,1.0,279.4437255859375,283.10516357421875,295.7426147460937,299.4754333496094,293.1499938964844,293.1499938964844,279.1499938964844,33404.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284147024154664,1.0,0.0,0.0,3.82960844039917,3.829633712768554,9.785927659322624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.0263671875,0.0,1721.949462890625,1895.4371337890625,0.0,3666.6015625,0.9437811970710754,1.0,0.0,3.0,1.0,0.0
18106740,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8492730855941772,0.488864928483963,0.4438089430332184,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9446006417274476,0.6649541854858398,0.6315258145332336,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8303988575935364,0.4556050300598144,0.321434885263443,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8021864891052246,0.407842755317688,0.390841394662857,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6745246648788452,0.2398127317428589,1.1041390895843506,284.8926696777344,284.95001220703125,300.75634765625,292.74639892578125,298.2379150390625,297.2596130371094,284.8944702148437,1.0,0.6744524240493774,0.3737476766109466,0.3737476766109466,1.0,1.0,-3.4727983474731445,0.9703208804130554,2.5024774074554443,0.190731406211853,0.8903221487998962,0.8903221487998962,0.0,233.12710571289065,226.0,59520.5390625,0.0,3770.285888671875,1.0,279.15606689453125,282.960205078125,295.7751770019531,299.6319274902344,293.1499938964844,293.1499938964844,279.45001220703125,38591.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937955677509308,1.0,0.0,0.0,3.737196922302246,3.737222194671631,9.31934152959002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.98681640625,0.0,1652.2113037109375,1895.4371337890625,0.0,3753.840087890625,0.9265791773796082,1.0,0.0,3.0,1.0,0.0
18106800,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8492730855941772,0.488864928483963,0.4438089430332184,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9446006417274476,0.6649541854858398,0.6315258145332336,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8303988575935364,0.4556050300598144,0.321434885263443,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8021864891052246,0.407842755317688,0.390841394662857,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6745246648788452,0.2398127317428589,1.1041390895843506,284.8926696777344,284.95001220703125,300.75634765625,292.74639892578125,298.2379150390625,297.2596130371094,284.8944702148437,1.0,0.6744524240493774,0.3737476766109466,0.3737476766109466,1.0,1.0,-3.4727983474731445,0.9703208804130554,2.5024774074554443,0.190731406211853,0.8903221487998962,0.8903221487998962,0.0,233.12710571289065,226.0,59520.5390625,0.0,3770.285888671875,1.0,279.15606689453125,282.960205078125,295.7751770019531,299.6319274902344,293.1499938964844,293.1499938964844,279.45001220703125,38591.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937955677509308,1.0,0.0,0.0,3.737196922302246,3.737222194671631,9.31934152959002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.98681640625,0.0,1652.2113037109375,1895.4371337890625,0.0,3753.840087890625,0.9265791773796082,1.0,0.0,3.0,1.0,0.0
18106860,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8527231216430664,0.4885909557342529,0.4430261552333832,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9505996108055116,0.6673294305801392,0.633219301700592,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8356776237487793,0.4589129388332367,0.3233741223812103,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8065047860145569,0.4088649451732635,0.3913843929767608,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6781301498413086,0.2403503060340881,1.1049573421478271,285.01568603515625,284.95001220703125,300.7771911621094,292.7308959960937,298.24542236328125,297.2642822265625,285.0145568847656,1.0,0.6726788878440857,0.3731182515621185,0.3731182515621185,1.0,1.0,-3.477857112884521,0.9700641632080078,2.5077929496765137,0.1892925798892974,0.997977375984192,0.997977375984192,0.0,228.99891662597656,214.0,58732.0078125,0.0,3758.2998046875,1.0,279.4438171386719,283.0995788574219,295.7105712890625,299.44940185546875,293.1499938964844,293.1499938964844,279.1499938964844,33485.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302350878715516,1.0,0.0,0.0,3.841485977172852,3.841511487960816,9.84672510639939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.2890625,0.0,1737.0223388671875,1895.4371337890625,0.0,3683.296142578125,0.9465161561965942,1.0,0.0,3.0,1.0,0.0
18106920,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8527231216430664,0.4885909557342529,0.4430261552333832,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9505996108055116,0.6673294305801392,0.633219301700592,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8356776237487793,0.4589129388332367,0.3233741223812103,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8065047860145569,0.4088649451732635,0.3913843929767608,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6781301498413086,0.2403503060340881,1.1049573421478271,285.01568603515625,284.95001220703125,300.7771911621094,292.7308959960937,298.24542236328125,297.2642822265625,285.0145568847656,1.0,0.6726788878440857,0.3731182515621185,0.3731182515621185,1.0,1.0,-3.477857112884521,0.9700641632080078,2.5077929496765137,0.1892925798892974,0.997977375984192,0.997977375984192,0.0,228.99891662597656,214.0,58732.0078125,0.0,3758.2998046875,1.0,279.4438171386719,283.0995788574219,295.7105712890625,299.44940185546875,293.1499938964844,293.1499938964844,279.1499938964844,33485.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302350878715516,1.0,0.0,0.0,3.841485977172852,3.841511487960816,9.84672510639939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.2890625,0.0,1737.0223388671875,1895.4371337890625,0.0,3683.296142578125,0.9465161561965942,1.0,0.0,3.0,1.0,0.0
18106980,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8581452369689941,0.4873069822788238,0.4420353472232818,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9586448073387146,0.6683570146560669,0.6343196034431458,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8425931334495544,0.4609816670417785,0.32484170794487,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8124994039535522,0.4091680645942688,0.3916683495044708,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6834230422973633,0.2405031323432922,1.1051836013793943,284.8811340332031,284.95001220703125,300.7945251464844,292.7182006835937,298.2453308105469,297.25958251953125,284.8834228515625,1.0,0.6697081327438354,0.3725895285606384,0.3725895285606384,1.0,1.0,-3.480379819869995,0.96927148103714,2.5111083984375,0.1881056725978851,0.891453206539154,0.891453206539154,0.0,222.7654571533203,214.0,59620.76953125,0.0,3727.486572265625,1.0,279.161376953125,282.9465026855469,295.7523193359375,299.625244140625,293.1499938964844,293.1499938964844,279.1499938964844,38772.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939200758934021,1.0,0.0,0.0,3.76178240776062,3.761808156967163,9.44236205668858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.0859375,0.0,1682.5057373046875,1895.4371337890625,0.0,3765.1748046875,0.931852638721466,1.0,0.0,3.0,1.0,0.0
18107040,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8592200875282288,0.487070232629776,0.4417348802089691,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9602030515670776,0.6685439944267273,0.6344119906425476,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8439710140228271,0.4613777101039886,0.3250565230846405,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8136602640151978,0.4092124998569488,0.3916429877281189,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6844707727432251,0.2405180186033249,1.1049761772155762,284.8900146484375,284.95001220703125,300.7978210449219,292.7158203125,298.2452392578125,297.2586364746094,284.8918151855469,1.0,0.6689972877502441,0.3724888265132904,0.3724888265132904,1.0,1.0,-3.48010778427124,0.9688759446144104,2.5112316608428955,0.1877750307321548,0.8905306458473206,0.8905306458473206,0.0,221.469970703125,202.0,59556.6015625,0.0,3719.12158203125,1.0,279.156005859375,282.9540405273437,295.7433166503906,299.60284423828125,293.1499938964844,293.1499938964844,279.45001220703125,38713.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395195841789246,1.0,0.0,0.0,3.7453861236572266,3.7454113960266113,9.36022843234241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.6806640625,0.0,1662.7357177734375,1895.4371337890625,0.0,3768.07568359375,0.928472340106964,1.0,0.0,3.0,1.0,0.0
18107100,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8634898066520691,0.4868760406970978,0.4410473704338074,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9659205079078674,0.6696135997772217,0.6349130868911743,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8491226434707642,0.4630241692066192,0.3258644342422485,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8179855346679688,0.4096623659133911,0.3916807174682617,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.688435435295105,0.2407567203044891,1.1045863628387451,285.0170288085937,284.95001220703125,300.8080444335937,292.70849609375,298.2483215332031,297.2602233886719,285.0196533203125,1.0,0.6666519045829773,0.3721741139888763,0.3721741139888763,1.0,1.0,-3.480424642562866,0.968024730682373,2.512399673461914,0.1867832988500595,0.9765180945396424,0.9765180945396424,0.0,216.84527587890625,202.0,58592.55078125,0.0,3692.431640625,1.0,279.4042053222656,283.0982666015625,295.6795349121094,299.3747253417969,293.1499938964844,293.1499938964844,279.45001220703125,34524.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933589518070221,1.0,0.0,0.0,3.7828116416931152,3.782836675643921,9.548225534672383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.095703125,0.0,1674.56494140625,1895.4371337890625,0.0,3713.99853515625,0.9356583952903748,1.0,0.0,3.0,1.0,0.0
