time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107160,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8693080544471741,0.4869191944599151,0.4408388435840606,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9729182720184326,0.6709205508232117,0.6358673572540283,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8557336926460266,0.464880883693695,0.3269543945789337,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8234984874725342,0.4103035628795624,0.3920134305953979,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6936123967170715,0.2411429733037948,1.1050562858581543,285.0145263671875,284.95001220703125,300.81817626953125,292.7012939453125,298.2533569335937,297.2643737792969,285.0134582519531,1.0,0.6642724275588989,0.3718911707401275,0.3718911707401275,1.0,1.0,-3.483594417572021,0.9681915044784546,2.5154027938842773,0.1862087547779083,0.997778058052063,0.997778058052063,0.0,211.43251037597656,190.0,58731.21875,0.0,3668.018798828125,1.0,279.44384765625,283.0954895019531,295.67926025390625,299.4176025390625,293.1499938964844,293.1499938964844,279.1499938964844,33565.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314690828323364,1.0,0.0,0.0,3.84566330909729,3.845688819885254,9.868150527836406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.0390625,0.0,1742.7481689453125,1895.4371337890625,0.0,3694.599365234375,0.9475629925727844,1.0,0.0,3.0,1.0,0.0
18107220,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8808878660202026,0.485516607761383,0.4395431280136108,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9857310652732848,0.6721307635307312,0.6369414925575256,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8692460060119629,0.4675242006778717,0.3286768198013305,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8344793319702148,0.4107151329517364,0.3922163248062134,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7040047645568848,0.2413951605558395,1.1049004793167114,284.8899841308594,284.95001220703125,300.8382263183594,292.6874389648437,298.25372314453125,297.259521484375,284.89178466796875,1.0,0.6590109467506409,0.3713253438472748,0.3713253438472748,1.0,1.0,-3.485467433929444,0.9670676589012146,2.518399715423584,0.1848293244838714,0.8906672596931458,0.8906672596931458,0.0,200.8685760498047,178.0,59549.46875,0.0,3609.731689453125,1.0,279.1559753417969,282.9511108398437,295.7137756347656,299.5719299316406,293.1499938964844,293.1499938964844,279.45001220703125,38755.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405205249786376,1.0,0.0,0.0,3.7477736473083496,3.7477991580963135,9.372166118737368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.2451171875,0.0,1665.8597412109375,1895.4371337890625,0.0,3777.1767578125,0.9290443062782288,1.0,0.0,3.0,1.0,0.0
18107280,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8808878660202026,0.485516607761383,0.4395431280136108,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9857310652732848,0.6721307635307312,0.6369414925575256,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8692460060119629,0.4675242006778717,0.3286768198013305,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8344793319702148,0.4107151329517364,0.3922163248062134,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7040047645568848,0.2413951605558395,1.1049004793167114,284.8899841308594,284.95001220703125,300.8382263183594,292.6874389648437,298.25372314453125,297.259521484375,284.89178466796875,1.0,0.6590109467506409,0.3713253438472748,0.3713253438472748,1.0,1.0,-3.485467433929444,0.9670676589012146,2.518399715423584,0.1848293244838714,0.8906672596931458,0.8906672596931458,0.0,200.8685760498047,178.0,59549.46875,0.0,3609.731689453125,1.0,279.1559753417969,282.9511108398437,295.7137756347656,299.5719299316406,293.1499938964844,293.1499938964844,279.45001220703125,38755.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405205249786376,1.0,0.0,0.0,3.7477736473083496,3.7477991580963135,9.372166118737368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.2451171875,0.0,1665.8597412109375,1895.4371337890625,0.0,3777.1767578125,0.9290443062782288,1.0,0.0,3.0,1.0,0.0
18107340,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8956727385520935,0.4854526221752167,0.4386784136295318,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990021586418152,0.6744972467422485,0.637948751449585,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8860816359519958,0.4711953103542328,0.3306510150432586,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8481714725494385,0.4118533730506897,0.3925780057907104,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7162775993347168,0.242085725069046,1.1050238609313965,285.0148010253906,284.95001220703125,300.8579406738281,292.6742858886719,298.2621459960937,297.2658386230469,285.013671875,1.0,0.6534234285354614,0.370759516954422,0.370759516954422,1.0,1.0,-3.4885120391845703,0.966331422328949,2.522180795669556,0.1833851039409637,0.9983565807342528,0.9983565807342528,0.0,189.3258514404297,166.0,58722.296875,0.0,3548.475830078125,1.0,279.4438781738281,283.09283447265625,295.6517028808594,299.3888854980469,293.1499938964844,293.1499938964844,279.1499938964844,33583.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323312044143676,1.0,0.0,0.0,3.8479952812194815,3.8480207920074463,9.88012288871687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.78515625,0.0,1745.742431640625,1895.4371337890625,0.0,3702.490234375,0.9480577707290648,1.0,0.0,3.0,1.0,0.0
18107400,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8956727385520935,0.4854526221752167,0.4386784136295318,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990021586418152,0.6744972467422485,0.637948751449585,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8860816359519958,0.4711953103542328,0.3306510150432586,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8481714725494385,0.4118533730506897,0.3925780057907104,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7162775993347168,0.242085725069046,1.1050238609313965,285.0148010253906,284.95001220703125,300.8579406738281,292.6742858886719,298.2621459960937,297.2658386230469,285.013671875,1.0,0.6534234285354614,0.370759516954422,0.370759516954422,1.0,1.0,-3.4885120391845703,0.966331422328949,2.522180795669556,0.1833851039409637,0.9983565807342528,0.9983565807342528,0.0,189.3258514404297,166.0,58722.296875,0.0,3548.475830078125,1.0,279.4438781738281,283.09283447265625,295.6517028808594,299.3888854980469,293.1499938964844,293.1499938964844,279.1499938964844,33583.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323312044143676,1.0,0.0,0.0,3.8479952812194815,3.8480207920074463,9.88012288871687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.78515625,0.0,1745.742431640625,1895.4371337890625,0.0,3702.490234375,0.9480577707290648,1.0,0.0,3.0,1.0,0.0
18107460,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.90559983253479,0.483972817659378,0.4374842643737793,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9990000128746032,0.6775132417678833,0.6186510920524597,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8984038233757019,0.4738462269306183,0.3325094580650329,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8579613566398621,0.412173181772232,0.3928667902946472,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7242310643196106,0.2422796040773391,1.105390191078186,284.8795471191406,284.95001220703125,300.87725830078125,292.6619873046875,298.2660827636719,297.267822265625,284.8811340332031,1.0,0.6461185812950134,0.3701937198638916,0.3701937198638916,1.0,1.0,-3.467103242874145,0.957626461982727,2.509476661682129,0.1799202859401703,0.8804687261581421,0.8804687261581421,0.0,181.030014038086,154.0,59204.125,0.0,3447.78515625,1.0,279.156005859375,282.9437866210937,295.68536376953125,299.5290832519531,293.1499938964844,293.1499938964844,279.45001220703125,39340.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940914750099182,1.0,0.0,0.0,3.7330551147460938,3.7330806255340576,9.298697136728152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.8037109375,0.0,1653.1121826171875,1895.4371337890625,0.0,3780.75927734375,0.926063597202301,1.0,0.0,3.0,1.0,0.0
18107520,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.90559983253479,0.483972817659378,0.4374842643737793,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9990000128746032,0.6775132417678833,0.6186510920524597,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8984038233757019,0.4738462269306183,0.3325094580650329,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8579613566398621,0.412173181772232,0.3928667902946472,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7242310643196106,0.2422796040773391,1.105390191078186,284.8795471191406,284.95001220703125,300.87725830078125,292.6619873046875,298.2660827636719,297.267822265625,284.8811340332031,1.0,0.6461185812950134,0.3701937198638916,0.3701937198638916,1.0,1.0,-3.467103242874145,0.957626461982727,2.509476661682129,0.1799202859401703,0.8804687261581421,0.8804687261581421,0.0,181.030014038086,154.0,59204.125,0.0,3447.78515625,1.0,279.156005859375,282.9437866210937,295.68536376953125,299.5290832519531,293.1499938964844,293.1499938964844,279.45001220703125,39340.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940914750099182,1.0,0.0,0.0,3.7330551147460938,3.7330806255340576,9.298697136728152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.8037109375,0.0,1653.1121826171875,1895.4371337890625,0.0,3780.75927734375,0.926063597202301,1.0,0.0,3.0,1.0,0.0
18107580,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9190109372138976,0.4837477803230285,0.4366340041160583,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9990000128746032,0.6846572160720825,0.5936147570610046,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9137765765190125,0.4774686992168426,0.334567666053772,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8700857758522034,0.4131535291671753,0.3932413160800934,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7336102724075317,0.2428784221410751,1.1058084964752195,284.9910888671875,284.95001220703125,300.89617919921875,292.6506042480469,298.2872314453125,297.294189453125,284.9894714355469,1.0,0.6374344229698181,0.3696279525756836,0.3696279525756836,1.0,1.0,-3.439297676086426,0.9468704462051392,2.492427349090576,0.1754315942525863,0.968580961227417,0.968580961227417,0.0,171.6540069580078,142.0,57946.87109375,0.0,3327.327392578125,1.0,279.44366455078125,283.0794372558594,295.6195983886719,299.3171691894531,293.1499938964844,293.1499938964844,279.1499938964844,34255.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310160279273988,1.0,0.0,0.0,3.81106209754944,3.8110873699188232,9.69137317952118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.0380859375,0.0,1706.2215576171875,1895.4371337890625,0.0,3690.450439453125,0.9400606751441956,1.0,0.0,3.0,1.0,0.0
18107640,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9190109372138976,0.4837477803230285,0.4366340041160583,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9990000128746032,0.6846572160720825,0.5936147570610046,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9137765765190125,0.4774686992168426,0.334567666053772,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8700857758522034,0.4131535291671753,0.3932413160800934,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7336102724075317,0.2428784221410751,1.1058084964752195,284.9910888671875,284.95001220703125,300.89617919921875,292.6506042480469,298.2872314453125,297.294189453125,284.9894714355469,1.0,0.6374344229698181,0.3696279525756836,0.3696279525756836,1.0,1.0,-3.439297676086426,0.9468704462051392,2.492427349090576,0.1754315942525863,0.968580961227417,0.968580961227417,0.0,171.6540069580078,142.0,57946.87109375,0.0,3327.327392578125,1.0,279.44366455078125,283.0794372558594,295.6195983886719,299.3171691894531,293.1499938964844,293.1499938964844,279.1499938964844,34255.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310160279273988,1.0,0.0,0.0,3.81106209754944,3.8110873699188232,9.69137317952118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.0380859375,0.0,1706.2215576171875,1895.4371337890625,0.0,3690.450439453125,0.9400606751441956,1.0,0.0,3.0,1.0,0.0
18107700,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9271130561828612,0.4831138849258423,0.4362310171127319,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9990000128746032,0.6887979507446289,0.5798139572143555,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9232061505317688,0.4789157509803772,0.3356312811374664,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8772012591362,0.4133799076080322,0.3934799432754516,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7390846610069275,0.2430606633424759,1.1063311100006104,284.8559875488281,284.95001220703125,300.90545654296875,292.6452941894531,298.2977600097656,297.3075561523437,284.85321044921875,1.0,0.6327636241912842,0.3693450391292572,0.3693450391292572,1.0,1.0,-3.42441463470459,0.9411742091178894,2.483240365982056,0.1731364578008651,0.8700115084648132,0.8700115084648132,0.0,166.65614318847656,142.0,58661.3125,0.0,3263.660888671875,1.0,279.19439697265625,282.9295349121094,295.6688232421875,299.5152587890625,293.1499938964844,293.1499938964844,279.1499938964844,38566.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363060593605042,1.0,0.0,0.0,3.759737491607666,3.75976300239563,9.432098408979072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.173828125,0.0,1678.4959716796875,1895.4371337890625,0.0,3738.803466796875,0.9293736219406128,1.0,0.0,3.0,1.0,0.0
18107760,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.935020387172699,0.4823348224163055,0.4353631138801574,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.6932211518287659,0.5661590695381165,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9326687455177308,0.4802464544773102,0.3364236354827881,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8842970728874207,0.4134659469127655,0.3934129476547241,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7445598244667053,0.2431537508964538,1.1060230731964111,284.8809814453125,284.95001220703125,300.91461181640625,292.6402282714844,298.3088684082031,297.3206481933594,284.8828125,1.0,0.6278228163719177,0.3693646490573883,0.3693646490573883,1.0,1.0,-3.4074525833129883,0.93565571308136,2.471796989440918,0.171463280916214,0.8581959009170532,0.8581959009170532,0.0,161.7133331298828,145.0,58082.73828125,0.0,3196.1103515625,1.0,279.1568908691406,282.9586181640625,295.651611328125,299.42633056640625,293.1499938964844,293.1499938964844,279.45001220703125,40129.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371342658996582,1.0,0.0,0.0,3.648648738861084,3.648673534393311,8.882954034561408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.43359375,0.0,1562.5552978515625,1895.4371337890625,0.0,3746.35546875,0.9082260131835938,1.0,0.0,3.0,1.0,0.0
18107820,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9460604786872864,0.4823005199432373,0.4348039627075195,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.7035518288612366,0.5483031272888184,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9466553330421448,0.4841351211071014,0.3387491106986999,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8945257067680359,0.4145658016204834,0.394006997346878,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7526261210441589,0.2439873665571212,1.1079374551773071,284.99688720703125,284.95001220703125,300.9325866699219,292.6310119628906,298.341552734375,297.3599548339844,284.9965515136719,1.0,0.6227766275405884,0.3694038987159729,0.3694038987159729,1.0,1.0,-3.3910865783691406,0.930464208126068,2.460622310638428,0.1695715934038162,0.9504091143608092,0.9504091143608092,0.0,155.6400146484375,148.0,57164.765625,0.0,3124.007568359375,1.0,279.4422607421875,283.0978088378906,295.5956420898437,299.2329406738281,293.1499938964844,293.1499938964844,279.1499938964844,34133.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261782765388488,1.0,0.0,0.0,3.73557710647583,3.7356016635894775,9.311265785072464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.5703125,0.0,1616.1829833984375,1895.4371337890625,0.0,3646.06201171875,0.9232789874076844,1.0,0.0,3.0,1.0,0.0
18107880,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9460604786872864,0.4823005199432373,0.4348039627075195,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.7035518288612366,0.5483031272888184,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9466553330421448,0.4841351211071014,0.3387491106986999,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8945257067680359,0.4145658016204834,0.394006997346878,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7526261210441589,0.2439873665571212,1.1079374551773071,284.99688720703125,284.95001220703125,300.9325866699219,292.6310119628906,298.341552734375,297.3599548339844,284.9965515136719,1.0,0.6227766275405884,0.3694038987159729,0.3694038987159729,1.0,1.0,-3.3910865783691406,0.930464208126068,2.460622310638428,0.1695715934038162,0.9504091143608092,0.9504091143608092,0.0,155.6400146484375,148.0,57164.765625,0.0,3124.007568359375,1.0,279.4422607421875,283.0978088378906,295.5956420898437,299.2329406738281,293.1499938964844,293.1499938964844,279.1499938964844,34133.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261782765388488,1.0,0.0,0.0,3.73557710647583,3.7356016635894775,9.311265785072464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.5703125,0.0,1616.1829833984375,1895.4371337890625,0.0,3646.06201171875,0.9232789874076844,1.0,0.0,3.0,1.0,0.0
18107940,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9511639475822448,0.4811022579669952,0.4339262545108795,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.7121391892433167,0.5393146276473999,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9546956419944764,0.4871889650821686,0.3409581780433655,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.900028645992279,0.4150148630142212,0.3945268392562866,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7571947574615479,0.2444874793291092,1.1102807521820068,284.899658203125,284.95001220703125,300.95001220703125,292.6229858398437,298.36212158203125,297.3821105957031,284.90167236328125,1.0,0.6205851435661316,0.3694431185722351,0.3694431185722351,1.0,1.0,-3.385314464569092,0.92870432138443,2.456610202789306,0.1690469235181808,0.8588246703147888,0.8588246703147888,0.0,152.76544189453125,168.0,57696.69140625,0.0,3094.49560546875,1.0,279.1577453613281,282.9806213378906,295.6387634277344,299.37921142578125,293.1499938964844,293.1499938964844,279.45001220703125,39204.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331181049346924,1.0,0.0,0.0,3.604320287704468,3.604344367980957,8.668421855873021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.00048828125,0.0,1506.6156005859375,1895.4371337890625,0.0,3709.6884765625,0.8977364897727966,1.0,0.0,3.0,1.0,0.0
18108000,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9511639475822448,0.4811022579669952,0.4339262545108795,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.7121391892433167,0.5393146276473999,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9546956419944764,0.4871889650821686,0.3409581780433655,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.900028645992279,0.4150148630142212,0.3945268392562866,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7571947574615479,0.2444874793291092,1.1102807521820068,284.899658203125,284.95001220703125,300.95001220703125,292.6229858398437,298.36212158203125,297.3821105957031,284.90167236328125,1.0,0.6205851435661316,0.3694431185722351,0.3694431185722351,1.0,1.0,-3.385314464569092,0.92870432138443,2.456610202789306,0.1690469235181808,0.8588246703147888,0.8588246703147888,0.0,152.76544189453125,168.0,57696.69140625,0.0,3094.49560546875,1.0,279.1577453613281,282.9806213378906,295.6387634277344,299.37921142578125,293.1499938964844,293.1499938964844,279.45001220703125,39204.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331181049346924,1.0,0.0,0.0,3.604320287704468,3.604344367980957,8.668421855873021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.00048828125,0.0,1506.6156005859375,1895.4371337890625,0.0,3709.6884765625,0.8977364897727966,1.0,0.0,3.0,1.0,0.0
18108060,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9442242383956908,0.48117595911026,0.4337937533855438,297.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.7192361354827881,0.5498620867729187,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9507343769073486,0.4912784993648529,0.343675434589386,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.894842267036438,0.4161936044692993,0.395534485578537,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.753339409828186,0.2454176247119903,1.114351749420166,285.0228576660156,284.95001220703125,300.9665832519531,292.6153259277344,298.3808288574219,297.4004821777344,285.02276611328125,1.0,0.6263158321380615,0.3693360984325409,0.3693360984325409,1.0,1.0,-3.407170534133911,0.9355398416519164,2.471630573272705,0.1704582124948501,0.9701474905014038,0.9701474905014038,0.0,156.7808074951172,188.0,57354.4375,0.0,3166.854736328125,1.0,279.44207763671875,283.11822509765625,295.5919189453125,299.2318420410156,293.1499938964844,293.1499938964844,279.1499938964844,33049.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246143698692322,1.0,0.0,0.0,3.729471445083618,3.729495763778688,9.280852850679366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.1162109375,0.0,1600.8345947265625,1895.4371337890625,0.0,3631.68017578125,0.9213120937347412,1.0,0.0,3.0,1.0,0.0
18108120,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9442242383956908,0.48117595911026,0.4337937533855438,297.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.7192361354827881,0.5498620867729187,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9507343769073486,0.4912784993648529,0.343675434589386,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.894842267036438,0.4161936044692993,0.395534485578537,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.753339409828186,0.2454176247119903,1.114351749420166,285.0228576660156,284.95001220703125,300.9665832519531,292.6153259277344,298.3808288574219,297.4004821777344,285.02276611328125,1.0,0.6263158321380615,0.3693360984325409,0.3693360984325409,1.0,1.0,-3.407170534133911,0.9355398416519164,2.471630573272705,0.1704582124948501,0.9701474905014038,0.9701474905014038,0.0,156.7808074951172,188.0,57354.4375,0.0,3166.854736328125,1.0,279.44207763671875,283.11822509765625,295.5919189453125,299.2318420410156,293.1499938964844,293.1499938964844,279.1499938964844,33049.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246143698692322,1.0,0.0,0.0,3.729471445083618,3.729495763778688,9.280852850679366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.1162109375,0.0,1600.8345947265625,1895.4371337890625,0.0,3631.68017578125,0.9213120937347412,1.0,0.0,3.0,1.0,0.0
18108180,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9288347959518432,0.4800649881362915,0.4334123730659485,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.721497118473053,0.5733315944671631,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9383513927459716,0.4941541254520416,0.3460820615291595,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.882810652256012,0.4166108965873718,0.3964388966560364,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7441835999488831,0.2458041161298751,1.1182421445846558,284.9139709472656,284.95001220703125,300.9808044433594,292.6078186035156,298.37713623046875,297.387939453125,284.91632080078125,1.0,0.636071503162384,0.3692376315593719,0.3692376315593719,1.0,1.0,-3.4435884952545166,0.9470863342285156,2.496502161026001,0.1737094819545745,0.8887340426445007,0.8887340426445007,0.0,165.4591064453125,188.0,58681.31640625,0.0,3300.97607421875,1.0,279.15936279296875,282.976318359375,295.6444702148437,299.4367980957031,293.1499938964844,293.1499938964844,279.1499938964844,37635.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349061250686646,1.0,0.0,0.0,3.6727778911590576,3.672802209854126,9.000830800687254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.677734375,0.0,1570.9739990234375,1895.4371337890625,0.0,3726.027587890625,0.9117024540901184,1.0,0.0,3.0,1.0,0.0
18108240,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9271719455718994,0.4799742102622986,0.4333403706550598,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9990000128746032,0.7215254902839661,0.5758779644966125,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9369460344314576,0.4944069683551788,0.3462679982185364,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8815163373947144,0.416641891002655,0.3964900374412536,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.743195652961731,0.2458252012729644,1.1184788942337036,284.91851806640625,284.95001220703125,300.98199462890625,292.6071472167969,298.376220703125,297.3860168457031,284.92047119140625,1.0,0.6370617747306824,0.3692290484905243,0.3692290484905243,1.0,1.0,-3.4471335411071777,0.948211908340454,2.498921632766724,0.1740270406007766,0.8899446129798889,0.8899446129798889,0.0,166.4011688232422,208.0,58719.8515625,0.0,3314.746337890625,1.0,279.15692138671875,282.97918701171875,295.6412048339844,299.4311828613281,293.1499938964844,293.1499938964844,279.45001220703125,37483.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352099895477296,1.0,0.0,0.0,3.6701865196228014,3.670210838317871,8.988134254650504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.4384765625,0.0,1566.90234375,1895.4371337890625,0.0,3728.8017578125,0.9111044406890868,1.0,0.0,3.0,1.0,0.0
18108300,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9167850017547609,0.4798591732978821,0.4331308305263519,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9990000128746032,0.7215294241905212,0.5925784707069397,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9279635548591614,0.4963479936122894,0.3475769758224487,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8733476996421814,0.4171002209186554,0.3969431817531585,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7369542121887207,0.246095061302185,1.1202309131622314,285.04376220703125,284.95001220703125,300.9892883300781,292.6028747558594,298.37164306640625,297.3753967285156,285.046630859375,1.0,0.6436949968338013,0.3691755533218384,0.3691755533218384,1.0,1.0,-3.47118616104126,0.9558574557304382,2.515328884124756,0.1761762052774429,0.9839967489242554,0.9839967489242554,0.0,172.705322265625,208.0,58217.5859375,0.0,3408.359375,1.0,279.4023742675781,283.1210021972656,295.5858154296875,299.2409362792969,293.1499938964844,293.1499938964844,279.45001220703125,33300.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307296276092528,1.0,0.0,0.0,3.73372745513916,3.733751773834229,9.30204635096743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.328125,0.0,1607.66796875,1895.4371337890625,0.0,3687.8271484375,0.923636794090271,1.0,0.0,3.0,1.0,0.0
18108360,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9070213437080384,0.4799298346042633,0.4333786368370056,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9990000128746032,0.720933735370636,0.6101671457290649,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9191151261329652,0.4984534382820129,0.3491763770580292,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8653783798217773,0.4177131652832031,0.397702008485794,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7308371663093567,0.2464432567358017,1.1227657794952393,285.0508117675781,284.95001220703125,300.99627685546875,292.5984802246094,298.36480712890625,297.3636169433594,285.0509033203125,1.0,0.6510156393051147,0.3686445653438568,0.3686445653438568,1.0,1.0,-3.49851942062378,0.9631812572479248,2.5353381633758545,0.1772952824831009,1.0,1.0,0.0,179.6078643798828,228.0,58644.11328125,0.0,3514.662841796875,1.0,279.443603515625,283.12164306640625,295.591552734375,299.3093566894531,293.1499938964844,293.1499938964844,279.1499938964844,32690.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303237199783324,1.0,0.0,0.0,3.810992956161499,3.8110179901123047,9.69102188719262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.9326171875,0.0,1693.913818359375,1895.4371337890625,0.0,3684.108154296875,0.9390281438827516,1.0,0.0,3.0,1.0,0.0
18108420,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8870581388473511,0.4785299301147461,0.433022528886795,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9990000128746032,0.7162086963653564,0.6502639651298523,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9004978537559509,0.5014366507530212,0.3518763184547424,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8482937812805176,0.4179983735084533,0.3987673819065094,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7171801328659058,0.2464595139026641,1.1263363361358645,284.920166015625,284.95001220703125,301.0094299316406,292.5892944335937,298.3349914550781,297.31842041015625,284.9222106933594,1.0,0.6668792963027954,0.367582619190216,0.367582619190216,1.0,1.0,-3.5551466941833496,0.978164792060852,2.576981782913208,0.1795795112848281,0.930030643939972,0.930030643939972,0.0,195.74493408203125,246.0,60373.5,0.0,3750.99072265625,1.0,279.1564636230469,282.95025634765625,295.6363830566406,299.53045654296875,293.1499938964844,293.1499938964844,278.8500061035156,36491.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943443775177002,1.0,0.0,0.0,3.799337148666382,3.7993626594543457,9.631833108869614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.3173828125,0.0,1709.571044921875,1895.4371337890625,0.0,3803.71142578125,0.9390407204627992,1.0,0.0,3.0,1.0,0.0
18108480,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8870581388473511,0.4785299301147461,0.433022528886795,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9990000128746032,0.7162086963653564,0.6502639651298523,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9004978537559509,0.5014366507530212,0.3518763184547424,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8482937812805176,0.4179983735084533,0.3987673819065094,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7171801328659058,0.2464595139026641,1.1263363361358645,284.920166015625,284.95001220703125,301.0094299316406,292.5892944335937,298.3349914550781,297.31842041015625,284.9222106933594,1.0,0.6668792963027954,0.367582619190216,0.367582619190216,1.0,1.0,-3.5551466941833496,0.978164792060852,2.576981782913208,0.1795795112848281,0.930030643939972,0.930030643939972,0.0,195.74493408203125,246.0,60373.5,0.0,3750.99072265625,1.0,279.1564636230469,282.95025634765625,295.6363830566406,299.53045654296875,293.1499938964844,293.1499938964844,278.8500061035156,36491.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943443775177002,1.0,0.0,0.0,3.799337148666382,3.7993626594543457,9.631833108869614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.3173828125,0.0,1709.571044921875,1895.4371337890625,0.0,3803.71142578125,0.9390407204627992,1.0,0.0,3.0,1.0,0.0
18108540,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8629839420318604,0.4767294824123382,0.4321344494819641,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9889227747917176,0.7088602185249329,0.6734806895256042,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8783531188964844,0.5040283203125,0.3542423546314239,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8277928829193115,0.4178123772144317,0.3994082510471344,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6982553005218506,0.2459702491760254,1.128192901611328,284.8857116699219,284.95001220703125,301.0214233398437,292.5796813964844,298.298828125,297.2664489746094,284.887451171875,1.0,0.6816214919090271,0.3665206730365753,0.3665206730365753,1.0,1.0,-3.588365077972412,0.9854698181152344,2.6028952598571777,0.1803395897150039,0.8543958067893982,0.8543958067893982,0.0,216.8279266357422,264.0,61117.7265625,0.0,3963.57421875,1.0,278.857421875,282.8874816894531,295.6161804199219,299.582275390625,293.1499938964844,293.1499938964844,279.1499938964844,40028.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534774422645568,1.0,0.0,0.0,3.621941804885864,3.621966361999512,8.753389124649402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.8056640625,0.0,1532.08349609375,1895.4371337890625,0.0,3894.2353515625,0.9023600816726683,1.0,0.0,3.0,1.0,0.0
18108600,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8629839420318604,0.4767294824123382,0.4321344494819641,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9889227747917176,0.7088602185249329,0.6734806895256042,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8783531188964844,0.5040283203125,0.3542423546314239,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8277928829193115,0.4178123772144317,0.3994082510471344,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6982553005218506,0.2459702491760254,1.128192901611328,284.8857116699219,284.95001220703125,301.0214233398437,292.5796813964844,298.298828125,297.2664489746094,284.887451171875,1.0,0.6816214919090271,0.3665206730365753,0.3665206730365753,1.0,1.0,-3.588365077972412,0.9854698181152344,2.6028952598571777,0.1803395897150039,0.8543958067893982,0.8543958067893982,0.0,216.8279266357422,264.0,61117.7265625,0.0,3963.57421875,1.0,278.857421875,282.8874816894531,295.6161804199219,299.582275390625,293.1499938964844,293.1499938964844,279.1499938964844,40028.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534774422645568,1.0,0.0,0.0,3.621941804885864,3.621966361999512,8.753389124649402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.8056640625,0.0,1532.08349609375,1895.4371337890625,0.0,3894.2353515625,0.9023600816726683,1.0,0.0,3.0,1.0,0.0
18108660,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8417965769767761,0.4762803912162781,0.4322909712791443,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9649748206138612,0.706950843334198,0.6711990237236023,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.858420193195343,0.5077357292175293,0.3572681546211242,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8085799813270569,0.4184404015541076,0.4006579518318176,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6800429821014404,0.2459344267845153,1.1314560174942017,284.9993591308594,284.95001220703125,301.03228759765625,292.5696105957031,298.28936767578125,297.2547912597656,284.9989929199219,1.0,0.6934926509857178,0.3651812970638275,0.3651812970638275,1.0,1.0,-3.5944278240203857,0.9832407832145692,2.611187219619751,0.1764826625585556,0.9470012187957764,0.9470012187957764,0.0,239.2142944335937,267.0,60355.0,0.0,4117.2177734375,1.0,279.14208984375,283.0258178710937,295.5496520996094,299.38916015625,293.1499938964844,293.1499938964844,278.8500061035156,33998.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945547103881836,1.0,0.0,0.0,3.714668989181519,3.714693307876587,9.2073264568171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.6103515625,0.0,1591.075439453125,1895.4371337890625,0.0,3822.759521484375,0.918584167957306,1.0,0.0,3.0,1.0,0.0
18108720,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8417965769767761,0.4762803912162781,0.4322909712791443,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9649748206138612,0.706950843334198,0.6711990237236023,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.858420193195343,0.5077357292175293,0.3572681546211242,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8085799813270569,0.4184404015541076,0.4006579518318176,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6800429821014404,0.2459344267845153,1.1314560174942017,284.9993591308594,284.95001220703125,301.03228759765625,292.5696105957031,298.28936767578125,297.2547912597656,284.9989929199219,1.0,0.6934926509857178,0.3651812970638275,0.3651812970638275,1.0,1.0,-3.5944278240203857,0.9832407832145692,2.611187219619751,0.1764826625585556,0.9470012187957764,0.9470012187957764,0.0,239.2142944335937,267.0,60355.0,0.0,4117.2177734375,1.0,279.14208984375,283.0258178710937,295.5496520996094,299.38916015625,293.1499938964844,293.1499938964844,278.8500061035156,33998.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945547103881836,1.0,0.0,0.0,3.714668989181519,3.714693307876587,9.2073264568171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.6103515625,0.0,1591.075439453125,1895.4371337890625,0.0,3822.759521484375,0.918584167957306,1.0,0.0,3.0,1.0,0.0
18108780,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8306591510772705,0.4746645092964172,0.4316149652004242,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.950901448726654,0.7059532403945923,0.6707656979560852,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8489865064620972,0.5105413198471069,0.3597632646560669,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7978334426879883,0.4184260368347168,0.4013553857803345,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6705693602561951,0.2455867528915405,1.1328986883163452,284.9048767089844,284.95001220703125,301.0419921875,292.55914306640625,298.27960205078125,297.2435913085937,284.9057312011719,1.0,0.7002452611923218,0.3638418912887573,0.3638418912887573,1.0,1.0,-3.598681926727295,0.9803726077079772,2.618309259414673,0.1727615743875503,0.8606653809547424,0.8606653809547424,0.0,252.6335906982422,255.0,61007.01171875,0.0,4210.9140625,1.0,278.8578491210937,282.9081115722656,295.5804138183594,299.528564453125,293.1499938964844,293.1499938964844,279.1499938964844,38720.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534390568733216,1.0,0.0,0.0,3.599093675613404,3.5991177558898926,8.643299906907487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.0439453125,0.0,1497.3365478515625,1895.4371337890625,0.0,3893.890380859375,0.8961881399154663,1.0,0.0,3.0,1.0,0.0
18108840,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8306591510772705,0.4746645092964172,0.4316149652004242,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.950901448726654,0.7059532403945923,0.6707656979560852,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8489865064620972,0.5105413198471069,0.3597632646560669,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7978334426879883,0.4184260368347168,0.4013553857803345,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6705693602561951,0.2455867528915405,1.1328986883163452,284.9048767089844,284.95001220703125,301.0419921875,292.55914306640625,298.27960205078125,297.2435913085937,284.9057312011719,1.0,0.7002452611923218,0.3638418912887573,0.3638418912887573,1.0,1.0,-3.598681926727295,0.9803726077079772,2.618309259414673,0.1727615743875503,0.8606653809547424,0.8606653809547424,0.0,252.6335906982422,255.0,61007.01171875,0.0,4210.9140625,1.0,278.8578491210937,282.9081115722656,295.5804138183594,299.528564453125,293.1499938964844,293.1499938964844,279.1499938964844,38720.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534390568733216,1.0,0.0,0.0,3.599093675613404,3.5991177558898926,8.643299906907487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.0439453125,0.0,1497.3365478515625,1895.4371337890625,0.0,3893.890380859375,0.8961881399154663,1.0,0.0,3.0,1.0,0.0
18108900,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8290941715240479,0.4743799269199371,0.4311403036117553,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9491281509399414,0.7061869502067566,0.6707011461257935,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8484919667243958,0.5123792290687561,0.3608998656272888,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7965702414512634,0.4186965227127075,0.4014963209629059,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6693547964096069,0.2455895841121673,1.1326696872711182,285.0150451660156,284.95001220703125,301.0464172363281,292.55377197265625,298.2786865234375,297.2436218261719,285.01593017578125,1.0,0.7008481025695801,0.3631722033023834,0.3631722033023834,1.0,1.0,-3.5992913246154785,0.9784559011459352,2.620835542678833,0.1706457138061523,0.9380764365196228,0.9380764365196228,0.0,254.33523559570312,255.0,60184.921875,0.0,4223.0166015625,1.0,279.1004943847656,283.0407409667969,295.52362060546875,299.3148498535156,293.1499938964844,293.1499938964844,279.1499938964844,34243.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476362466812134,1.0,0.0,0.0,3.645293474197388,3.645317077636719,8.866624057191075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.82421875,0.0,1514.8116455078125,1895.4371337890625,0.0,3841.642822265625,0.9045334458351136,1.0,0.0,3.0,1.0,0.0
18108960,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8298019170761108,0.4742457568645477,0.4309723675251007,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9504117965698242,0.7066692113876343,0.671054482460022,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8503530621528625,0.5143619179725647,0.3622285723686218,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7976426482200623,0.4191077649593353,0.4018112421035766,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6701329350471497,0.2457194328308105,1.1328723430633545,285.0042724609375,284.95001220703125,301.0505676269531,292.5483093261719,298.28045654296875,297.2457580566406,285.0031433105469,1.0,0.7005867958068848,0.3629061579704284,0.3629061579704284,1.0,1.0,-3.601734161376953,0.9783124923706056,2.623421669006348,0.1699019074440002,0.9512357711791992,0.9512357711791992,0.0,253.38677978515625,243.0,60300.328125,0.0,4223.69482421875,1.0,279.1429748535156,283.0308532714844,295.5265808105469,299.3608703613281,293.1499938964844,293.1499938964844,278.8500061035156,33493.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456634521484376,1.0,0.0,0.0,3.7085464000701904,3.70857048034668,9.176999355986482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.462890625,0.0,1580.230712890625,1895.4371337890625,0.0,3823.81201171875,0.9165238738059998,1.0,0.0,3.0,1.0,0.0
