time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109020,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8329756259918213,0.47274050116539,0.4297102987766266,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9556105136871338,0.706440806388855,0.6709307432174683,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8561556935310364,0.5173579454421997,0.3643172085285187,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8018403053283691,0.4191563129425049,0.4018524885177612,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6734904050827026,0.2455652505159378,1.1317453384399414,284.9020690917969,284.95001220703125,301.0580139160156,292.5370788574219,298.27618408203125,297.2396240234375,284.9031066894531,1.0,0.6978737711906433,0.3623740673065185,0.3623740673065185,1.0,1.0,-3.6012840270996094,0.9764849543571472,2.6247990131378174,0.1682387143373489,0.8602953553199768,0.8602953553199768,0.0,248.32083129882807,231.0,60940.46875,0.0,4191.3388671875,1.0,278.8575439453125,282.9064636230469,295.5596923828125,299.5044250488281,293.1499938964844,293.1499938964844,279.1499938964844,38696.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953913688659668,1.0,0.0,0.0,3.595920324325561,3.595944404602051,8.628065302218602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.5048828125,0.0,1493.7034912109375,1895.4371337890625,0.0,3898.150634765625,0.8953397870063782,1.0,0.0,3.0,1.0,0.0
18109080,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8329756259918213,0.47274050116539,0.4297102987766266,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9556105136871338,0.706440806388855,0.6709307432174683,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8561556935310364,0.5173579454421997,0.3643172085285187,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8018403053283691,0.4191563129425049,0.4018524885177612,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6734904050827026,0.2455652505159378,1.1317453384399414,284.9020690917969,284.95001220703125,301.0580139160156,292.5370788574219,298.27618408203125,297.2396240234375,284.9031066894531,1.0,0.6978737711906433,0.3623740673065185,0.3623740673065185,1.0,1.0,-3.6012840270996094,0.9764849543571472,2.6247990131378174,0.1682387143373489,0.8602953553199768,0.8602953553199768,0.0,248.32083129882807,231.0,60940.46875,0.0,4191.3388671875,1.0,278.8575439453125,282.9064636230469,295.5596923828125,299.5044250488281,293.1499938964844,293.1499938964844,279.1499938964844,38696.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953913688659668,1.0,0.0,0.0,3.595920324325561,3.595944404602051,8.628065302218602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.5048828125,0.0,1493.7034912109375,1895.4371337890625,0.0,3898.150634765625,0.8953397870063782,1.0,0.0,3.0,1.0,0.0
18109140,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8397793173789978,0.4724586904048919,0.4288344383239746,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9650854468345642,0.7073853611946106,0.6711423993110657,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8659564852714539,0.5214309692382812,0.3666760623455047,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8095932602882385,0.4199140965938568,0.4020043015480041,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6800202131271362,0.2459040582180023,1.1308698654174805,285.00213623046875,284.95001220703125,301.0643005371094,292.5255126953125,298.27978515625,297.2445678710937,285.0013732910156,1.0,0.6936025619506836,0.3618419468402862,0.3618419468402862,1.0,1.0,-3.602442502975464,0.9751783013343812,2.6272642612457275,0.1664828807115554,0.9497901797294616,0.9497901797294616,0.0,239.4512481689453,219.0,60225.5859375,0.0,4139.86376953125,1.0,279.1419677734375,283.0302429199219,295.5048522949219,299.3344116210937,293.1499938964844,293.1499938964844,278.8500061035156,33570.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94620943069458,1.0,0.0,0.0,3.702985286712648,3.703009366989136,9.149498509941624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.7724609375,0.0,1574.47509765625,1895.4371337890625,0.0,3828.750244140625,0.9155867695808412,1.0,0.0,3.0,1.0,0.0
18109200,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8397793173789978,0.4724586904048919,0.4288344383239746,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9650854468345642,0.7073853611946106,0.6711423993110657,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8659564852714539,0.5214309692382812,0.3666760623455047,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8095932602882385,0.4199140965938568,0.4020043015480041,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6800202131271362,0.2459040582180023,1.1308698654174805,285.00213623046875,284.95001220703125,301.0643005371094,292.5255126953125,298.27978515625,297.2445678710937,285.0013732910156,1.0,0.6936025619506836,0.3618419468402862,0.3618419468402862,1.0,1.0,-3.602442502975464,0.9751783013343812,2.6272642612457275,0.1664828807115554,0.9497901797294616,0.9497901797294616,0.0,239.4512481689453,219.0,60225.5859375,0.0,4139.86376953125,1.0,279.1419677734375,283.0302429199219,295.5048522949219,299.3344116210937,293.1499938964844,293.1499938964844,278.8500061035156,33570.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94620943069458,1.0,0.0,0.0,3.702985286712648,3.703009366989136,9.149498509941624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.7724609375,0.0,1574.47509765625,1895.4371337890625,0.0,3828.750244140625,0.9155867695808412,1.0,0.0,3.0,1.0,0.0
18109260,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8478134274482727,0.4710917174816131,0.427501380443573,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9753854274749756,0.7072226405143738,0.6709035634994507,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.877329409122467,0.5246297717094421,0.3687664270401001,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.818199634552002,0.4200378954410553,0.4019171893596649,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6878077387809753,0.2459185570478439,1.1296193599700928,284.90216064453125,284.95001220703125,301.0694274902344,292.5136413574219,298.2760925292969,297.2403869628906,284.9029846191406,1.0,0.6884897351264954,0.3612577021121979,0.3612577021121979,1.0,1.0,-3.601466417312622,0.9730238914489746,2.6284422874450684,0.164578303694725,0.8592814803123474,0.8592814803123474,0.0,229.5063323974609,207.0,60857.63671875,0.0,4076.1201171875,1.0,278.85791015625,282.90777587890625,295.5358581542969,299.4750366210937,293.1499938964844,293.1499938964844,279.1499938964844,38660.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543711543083192,1.0,0.0,0.0,3.5906455516815186,3.5906693935394287,8.602771117693919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.5263671875,0.0,1487.7132568359375,1895.4371337890625,0.0,3902.254150390625,0.8942322134971619,1.0,0.0,3.0,1.0,0.0
18109320,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8478134274482727,0.4710917174816131,0.427501380443573,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9753854274749756,0.7072226405143738,0.6709035634994507,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.877329409122467,0.5246297717094421,0.3687664270401001,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.818199634552002,0.4200378954410553,0.4019171893596649,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6878077387809753,0.2459185570478439,1.1296193599700928,284.90216064453125,284.95001220703125,301.0694274902344,292.5136413574219,298.2760925292969,297.2403869628906,284.9029846191406,1.0,0.6884897351264954,0.3612577021121979,0.3612577021121979,1.0,1.0,-3.601466417312622,0.9730238914489746,2.6284422874450684,0.164578303694725,0.8592814803123474,0.8592814803123474,0.0,229.5063323974609,207.0,60857.63671875,0.0,4076.1201171875,1.0,278.85791015625,282.90777587890625,295.5358581542969,299.4750366210937,293.1499938964844,293.1499938964844,279.1499938964844,38660.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543711543083192,1.0,0.0,0.0,3.5906455516815186,3.5906693935394287,8.602771117693919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.5263671875,0.0,1487.7132568359375,1895.4371337890625,0.0,3902.254150390625,0.8942322134971619,1.0,0.0,3.0,1.0,0.0
18109380,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8586541414260864,0.4709160029888153,0.4266389906406402,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9872856736183168,0.7081742286682129,0.6710390448570251,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8917339444160461,0.5288666486740112,0.3711743950843811,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8288524746894836,0.4208616912364959,0.4020379185676574,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6978001594543457,0.2463799715042114,1.1288776397705078,285.00152587890625,284.95001220703125,301.07342529296875,292.5014953613281,298.2797546386719,297.2464904785156,285.00079345703125,1.0,0.6829870343208313,0.3606734275817871,0.3606734275817871,1.0,1.0,-3.602731704711914,0.9715837240219116,2.631148099899292,0.1626483500003814,0.947908580303192,0.947908580303192,0.0,218.11622619628903,195.0,60142.9375,0.0,4009.37548828125,1.0,279.1419372558594,283.03094482421875,295.4807434082031,299.304931640625,293.1499938964844,293.1499938964844,278.8500061035156,33578.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466665387153624,1.0,0.0,0.0,3.697180986404419,3.697205066680908,9.120837489717816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.2509765625,0.0,1567.9437255859375,1895.4371337890625,0.0,3832.8828125,0.9142829775810242,1.0,0.0,3.0,1.0,0.0
18109440,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8586541414260864,0.4709160029888153,0.4266389906406402,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9872856736183168,0.7081742286682129,0.6710390448570251,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8917339444160461,0.5288666486740112,0.3711743950843811,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8288524746894836,0.4208616912364959,0.4020379185676574,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6978001594543457,0.2463799715042114,1.1288776397705078,285.00152587890625,284.95001220703125,301.07342529296875,292.5014953613281,298.2797546386719,297.2464904785156,285.00079345703125,1.0,0.6829870343208313,0.3606734275817871,0.3606734275817871,1.0,1.0,-3.602731704711914,0.9715837240219116,2.631148099899292,0.1626483500003814,0.947908580303192,0.947908580303192,0.0,218.11622619628903,195.0,60142.9375,0.0,4009.37548828125,1.0,279.1419372558594,283.03094482421875,295.4807434082031,299.304931640625,293.1499938964844,293.1499938964844,278.8500061035156,33578.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466665387153624,1.0,0.0,0.0,3.697180986404419,3.697205066680908,9.120837489717816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.2509765625,0.0,1567.9437255859375,1895.4371337890625,0.0,3832.8828125,0.9142829775810242,1.0,0.0,3.0,1.0,0.0
18109500,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8647176623344421,0.4703339636325836,0.4261901676654815,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9931926131248474,0.7081722617149353,0.6711150407791138,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8996036648750305,0.5305776000022888,0.3723782896995544,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8346953392028809,0.4210106432437897,0.4021314978599548,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7033110857009888,0.2464775890111923,1.1287357807159424,284.87860107421875,284.95001220703125,301.07501220703125,292.49530029296875,298.27850341796875,297.2455444335937,284.8774108886719,1.0,0.6802032589912415,0.3603813052177429,0.3603813052177429,1.0,1.0,-3.6036806106567374,0.9709564447402954,2.6327240467071533,0.1618436276912689,0.8624534606933594,0.8624534606933594,0.0,212.3409423828125,195.0,61012.61328125,0.0,3976.298828125,1.0,278.89697265625,282.88409423828125,295.528076171875,299.5133056640625,293.1499938964844,293.1499938964844,278.8500061035156,37786.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528313875198364,1.0,0.0,0.0,3.66166090965271,3.661685466766357,8.946425964495575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.6748046875,0.0,1559.587890625,1895.4371337890625,0.0,3888.43310546875,0.9070224761962892,1.0,0.0,3.0,1.0,0.0
18109560,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8703712224960327,0.4696349501609802,0.4253462851047516,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9983311891555786,0.7079900503158569,0.6707075238227844,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.907170832157135,0.5321875214576721,0.3733229041099548,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8402202725410461,0.421035498380661,0.4019554853439331,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7084448933601379,0.2464818209409713,1.1278282403945925,284.9022521972656,284.95001220703125,301.0762939453125,292.4890441894531,298.2760925292969,297.2431335449219,284.90362548828125,1.0,0.6772306561470032,0.3601103127002716,0.3601103127002716,1.0,1.0,-3.6019537448883057,0.969547688961029,2.632405996322632,0.1608204543590545,0.8578975200653076,0.8578975200653076,0.0,206.9016571044922,183.0,60760.171875,0.0,3938.4248046875,1.0,278.85723876953125,282.9097595214844,295.5120849609375,299.44549560546875,293.1499938964844,293.1499938964844,279.1499938964844,38833.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548889398574828,1.0,0.0,0.0,3.581908941268921,3.581932783126831,8.560957667214097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.859375,0.0,1479.531005859375,1895.4371337890625,0.0,3906.896728515625,0.8924435973167419,1.0,0.0,3.0,1.0,0.0
18109620,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.884272575378418,0.4694235324859619,0.4244703650474548,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.7102531790733337,0.6433101892471313,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9264524579048156,0.5364512801170349,0.3757592141628265,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.853499174118042,0.4218199551105499,0.4020513594150543,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7197977900505066,0.2469373345375061,1.1271162033081057,284.9895935058594,284.95001220703125,301.0780029296875,292.47637939453125,298.2808532714844,297.2520446777344,284.9899597167969,1.0,0.6707399487495422,0.359568327665329,0.359568327665329,1.0,1.0,-3.5970618724823,0.96646910905838,2.6305928230285645,0.1548082083463668,0.9355711936950684,0.9355711936950684,0.0,195.0751037597656,171.0,59889.9296875,0.0,3824.35009765625,1.0,279.141845703125,283.0264587402344,295.45391845703125,299.2635192871094,293.1499938964844,293.1499938964844,278.8500061035156,33944.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468995928764344,1.0,0.0,0.0,3.681637763977051,3.681661605834961,9.04430862647132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.97265625,0.0,1553.14306640625,1895.4371337890625,0.0,3834.98876953125,0.9109319448471068,1.0,0.0,3.0,1.0,0.0
18109680,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.884272575378418,0.4694235324859619,0.4244703650474548,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.7102531790733337,0.6433101892471313,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9264524579048156,0.5364512801170349,0.3757592141628265,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.853499174118042,0.4218199551105499,0.4020513594150543,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7197977900505066,0.2469373345375061,1.1271162033081057,284.9895935058594,284.95001220703125,301.0780029296875,292.47637939453125,298.2808532714844,297.2520446777344,284.9899597167969,1.0,0.6707399487495422,0.359568327665329,0.359568327665329,1.0,1.0,-3.5970618724823,0.96646910905838,2.6305928230285645,0.1548082083463668,0.9355711936950684,0.9355711936950684,0.0,195.0751037597656,171.0,59889.9296875,0.0,3824.35009765625,1.0,279.141845703125,283.0264587402344,295.45391845703125,299.2635192871094,293.1499938964844,293.1499938964844,278.8500061035156,33944.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468995928764344,1.0,0.0,0.0,3.681637763977051,3.681661605834961,9.04430862647132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.97265625,0.0,1553.14306640625,1895.4371337890625,0.0,3834.98876953125,0.9109319448471068,1.0,0.0,3.0,1.0,0.0
18109740,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8901944756507874,0.4679940044879913,0.4232933521270752,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.7151412963867188,0.6291403770446777,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.936700701713562,0.5396720767021179,0.37803715467453,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8597689270973206,0.4218363165855407,0.4020945429801941,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.724755585193634,0.2468934059143066,1.1267582178115845,284.8915405273437,284.95001220703125,301.0785827636719,292.4634704589844,298.2831115722656,297.2601013183594,284.89227294921875,1.0,0.6614200472831726,0.3590263426303863,0.3590263426303863,1.0,1.0,-3.5541043281555176,0.9510042667388916,2.603100061416626,0.1531774848699569,0.8374858498573303,0.8374858498573303,0.0,188.4934997558593,159.0,59821.73046875,0.0,3704.496337890625,1.0,278.8577880859375,282.915283203125,295.47711181640625,299.3612976074219,293.1499938964844,293.1499938964844,279.1499938964844,39757.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533485770225524,1.0,0.0,0.0,3.522524118423462,3.522547483444214,8.279445751213643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.22705078125,0.0,1423.04931640625,1895.4371337890625,0.0,3893.078125,0.879989504814148,1.0,0.0,3.0,1.0,0.0
18109800,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8901944756507874,0.4679940044879913,0.4232933521270752,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.7151412963867188,0.6291403770446777,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.936700701713562,0.5396720767021179,0.37803715467453,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8597689270973206,0.4218363165855407,0.4020945429801941,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.724755585193634,0.2468934059143066,1.1267582178115845,284.8915405273437,284.95001220703125,301.0785827636719,292.4634704589844,298.2831115722656,297.2601013183594,284.89227294921875,1.0,0.6614200472831726,0.3590263426303863,0.3590263426303863,1.0,1.0,-3.5541043281555176,0.9510042667388916,2.603100061416626,0.1531774848699569,0.8374858498573303,0.8374858498573303,0.0,188.4934997558593,159.0,59821.73046875,0.0,3704.496337890625,1.0,278.8577880859375,282.915283203125,295.47711181640625,299.3612976074219,293.1499938964844,293.1499938964844,279.1499938964844,39757.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533485770225524,1.0,0.0,0.0,3.522524118423462,3.522547483444214,8.279445751213643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.22705078125,0.0,1423.04931640625,1895.4371337890625,0.0,3893.078125,0.879989504814148,1.0,0.0,3.0,1.0,0.0
18109860,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.903106927871704,0.4677423238754272,0.4224975705146789,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9990000128746032,0.7230238914489746,0.6021761298179626,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.954578459262848,0.5439481735229492,0.3805699050426483,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8725269436836243,0.4225586354732513,0.402249127626419,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7345393896102905,0.247311994433403,1.1263643503189087,284.9770202636719,284.95001220703125,301.0780029296875,292.4503479003906,298.3026733398437,297.2897644042969,284.9760437011719,1.0,0.6520143747329712,0.3588980138301849,0.3588980138301849,1.0,1.0,-3.523487329483032,0.9408888220787048,2.5825984477996826,0.1497868299484253,0.9050529599189758,0.9050529599189758,0.0,178.18283081054688,177.0,58602.09765625,0.0,3566.73681640625,1.0,279.1412658691406,283.0333557128906,295.4166564941406,299.1548156738281,293.1499938964844,293.1499938964844,278.8500061035156,34603.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942995548248291,1.0,0.0,0.0,3.599295854568481,3.5993189811706543,8.644270792501629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.7080078125,0.0,1467.184814453125,1895.4371337890625,0.0,3799.64697265625,0.8928788304328918,1.0,0.0,3.0,1.0,0.0
18109920,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.903106927871704,0.4677423238754272,0.4224975705146789,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9990000128746032,0.7230238914489746,0.6021761298179626,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.954578459262848,0.5439481735229492,0.3805699050426483,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8725269436836243,0.4225586354732513,0.402249127626419,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7345393896102905,0.247311994433403,1.1263643503189087,284.9770202636719,284.95001220703125,301.0780029296875,292.4503479003906,298.3026733398437,297.2897644042969,284.9760437011719,1.0,0.6520143747329712,0.3588980138301849,0.3588980138301849,1.0,1.0,-3.523487329483032,0.9408888220787048,2.5825984477996826,0.1497868299484253,0.9050529599189758,0.9050529599189758,0.0,178.18283081054688,177.0,58602.09765625,0.0,3566.73681640625,1.0,279.1412658691406,283.0333557128906,295.4166564941406,299.1548156738281,293.1499938964844,293.1499938964844,278.8500061035156,34603.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942995548248291,1.0,0.0,0.0,3.599295854568481,3.5993189811706543,8.644270792501629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.7080078125,0.0,1467.184814453125,1895.4371337890625,0.0,3799.64697265625,0.8928788304328918,1.0,0.0,3.0,1.0,0.0
18109980,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9040452241897584,0.4666272699832916,0.4216328859329223,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.7298598289489746,0.5991490483283997,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9585628509521484,0.5475058555603027,0.3831095099449157,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.874239444732666,0.4228037595748901,0.4025593996047973,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7359185814857483,0.2475506514310836,1.1275218725204468,284.90997314453125,284.95001220703125,301.0762939453125,292.43707275390625,298.3176574707031,297.3115234375,284.9107971191406,1.0,0.6523320078849792,0.3587696850299835,0.3587696850299835,1.0,1.0,-3.5235707759857178,0.9405503869056702,2.5830204486846924,0.1486617624759674,0.831192672252655,0.831192672252655,0.0,177.16793823242188,195.0,59000.7265625,0.0,3560.890380859375,1.0,278.85894775390625,282.947998046875,295.44610595703125,299.2655334472656,293.1499938964844,293.1499938964844,279.1499938964844,39024.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483347535133362,1.0,0.0,0.0,3.4479238986968994,3.447946548461914,7.93247409092146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.19287109375,0.0,1341.132080078125,1895.4371337890625,0.0,3847.94775390625,0.8631671071052551,1.0,0.0,3.0,1.0,0.0
18110040,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9040452241897584,0.4666272699832916,0.4216328859329223,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.7298598289489746,0.5991490483283997,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9585628509521484,0.5475058555603027,0.3831095099449157,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.874239444732666,0.4228037595748901,0.4025593996047973,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7359185814857483,0.2475506514310836,1.1275218725204468,284.90997314453125,284.95001220703125,301.0762939453125,292.43707275390625,298.3176574707031,297.3115234375,284.9107971191406,1.0,0.6523320078849792,0.3587696850299835,0.3587696850299835,1.0,1.0,-3.5235707759857178,0.9405503869056702,2.5830204486846924,0.1486617624759674,0.831192672252655,0.831192672252655,0.0,177.16793823242188,195.0,59000.7265625,0.0,3560.890380859375,1.0,278.85894775390625,282.947998046875,295.44610595703125,299.2655334472656,293.1499938964844,293.1499938964844,279.1499938964844,39024.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483347535133362,1.0,0.0,0.0,3.4479238986968994,3.447946548461914,7.93247409092146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.19287109375,0.0,1341.132080078125,1895.4371337890625,0.0,3847.94775390625,0.8631671071052551,1.0,0.0,3.0,1.0,0.0
18110100,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9011983275413512,0.466580331325531,0.4214078485965729,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,0.732282280921936,0.6043313145637512,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9569051861763,0.5497520565986633,0.3845380842685699,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8719168901443481,0.4232177734375,0.4028515219688415,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7341933250427246,0.2478433400392532,1.12867271900177,285.0185852050781,284.95001220703125,301.07501220703125,292.43035888671875,298.3236999511719,297.31982421875,285.0194091796875,1.0,0.6548451781272888,0.3587054908275604,0.3587054908275604,1.0,1.0,-3.532972574234009,0.943332850933075,2.589639902114868,0.1491028815507888,0.908925473690033,0.908925473690033,0.0,179.25701904296875,195.0,58410.453125,0.0,3596.454833984375,1.0,279.09686279296875,283.0743103027344,295.3924560546875,299.0647277832031,293.1499938964844,293.1499938964844,279.1499938964844,33886.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419869780540466,1.0,0.0,0.0,3.505375385284424,3.50539779663086,8.199028229682881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.8349609375,0.0,1362.954345703125,1895.4371337890625,0.0,3790.496337890625,0.8731939196586609,1.0,0.0,3.0,1.0,0.0
18110160,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8972947001457214,0.4666018784046173,0.4215454757213592,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.7338943481445312,0.6122133731842041,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9539678692817688,0.5520703792572021,0.3862279653549194,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8685389757156372,0.4237180054187774,0.4034156501293182,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7316699028015137,0.2481991797685623,1.1307018995285034,285.00958251953125,284.95001220703125,301.07342529296875,292.4236145019531,298.3268737792969,297.3243408203125,285.0090026855469,1.0,0.6586275100708008,0.3585704863071441,0.3585704863071441,1.0,1.0,-3.5477614402771,0.9476037621498108,2.6001574993133545,0.1498760730028152,0.9245098829269408,0.9245098829269408,0.0,182.4972381591797,213.0,58729.91015625,0.0,3652.462158203125,1.0,279.14178466796875,283.06256103515625,295.3996276855469,299.1249084472656,293.1499938964844,293.1499938964844,278.8500061035156,32978.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940053403377533,1.0,0.0,0.0,3.581164598464966,3.58118748664856,8.557400974495977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.2646484375,0.0,1435.741943359375,1895.4371337890625,0.0,3772.9306640625,0.88755863904953,1.0,0.0,3.0,1.0,0.0
18110220,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8848361968994141,0.4654119908809662,0.4210554659366607,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9990000128746032,0.7333014011383057,0.6369460821151733,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9426380395889282,0.5556126832962036,0.3890973627567291,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8577088713645935,0.423915147781372,0.404121994972229,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.7233545184135437,0.2483556121587753,1.1336549520492554,284.9248962402344,284.95001220703125,301.0694274902344,292.4100341796875,298.3141784667969,297.3072509765625,284.9258117675781,1.0,0.6688156127929688,0.3583004772663116,0.3583004772663116,1.0,1.0,-3.584768056869507,0.9584307670593262,2.6263372898101807,0.1522030532360077,0.8559768795967102,0.8559768795967102,0.0,192.47927856445312,216.0,59937.796875,0.0,3805.97119140625,1.0,278.8587646484375,282.9449462890625,295.4411926269531,299.30877685546875,293.1499938964844,293.1499938964844,279.1499938964844,37423.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500851631164552,1.0,0.0,0.0,3.5057802200317383,3.505803108215332,8.200922252399323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.685546875,0.0,1388.7879638671875,1895.4371337890625,0.0,3863.729248046875,0.8745739459991455,1.0,0.0,3.0,1.0,0.0
18110280,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8848361968994141,0.4654119908809662,0.4210554659366607,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9990000128746032,0.7333014011383057,0.6369460821151733,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9426380395889282,0.5556126832962036,0.3890973627567291,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8577088713645935,0.423915147781372,0.404121994972229,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.7233545184135437,0.2483556121587753,1.1336549520492554,284.9248962402344,284.95001220703125,301.0694274902344,292.4100341796875,298.3141784667969,297.3072509765625,284.9258117675781,1.0,0.6688156127929688,0.3583004772663116,0.3583004772663116,1.0,1.0,-3.584768056869507,0.9584307670593262,2.6263372898101807,0.1522030532360077,0.8559768795967102,0.8559768795967102,0.0,192.47927856445312,216.0,59937.796875,0.0,3805.97119140625,1.0,278.8587646484375,282.9449462890625,295.4411926269531,299.30877685546875,293.1499938964844,293.1499938964844,279.1499938964844,37423.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500851631164552,1.0,0.0,0.0,3.5057802200317383,3.505803108215332,8.200922252399323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.685546875,0.0,1388.7879638671875,1895.4371337890625,0.0,3863.729248046875,0.8745739459991455,1.0,0.0,3.0,1.0,0.0
18110340,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8760986924171448,0.4651515781879425,0.4208476841449737,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.7311643958091736,0.6554667353630066,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.935145139694214,0.5600013136863708,0.3921652734279632,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8502745628356934,0.4246196448802948,0.4048838019371032,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7173171043395996,0.2486990839242935,1.136023759841919,285.0189514160156,284.95001220703125,301.0643005371094,292.3963623046875,298.301513671875,297.29107666015625,285.01812744140625,1.0,0.676348865032196,0.3580304384231567,0.3580304384231567,1.0,1.0,-3.614272356033325,0.966850519180298,2.647421836853028,0.1541204154491424,0.9539961218833924,0.9539961218833924,0.0,200.281478881836,219.0,59774.62109375,0.0,3929.50048828125,1.0,279.1414489746094,283.0525817871094,295.389892578125,299.1820983886719,293.1499938964844,293.1499938964844,278.8500061035156,32514.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453889727592468,1.0,0.0,0.0,3.6544923782348633,3.6545157432556152,8.91142974523973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.7177734375,0.0,1512.064697265625,1895.4371337890625,0.0,3821.328857421875,0.903870701789856,1.0,0.0,3.0,1.0,0.0
18110400,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8760986924171448,0.4651515781879425,0.4208476841449737,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.7311643958091736,0.6554667353630066,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.935145139694214,0.5600013136863708,0.3921652734279632,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8502745628356934,0.4246196448802948,0.4048838019371032,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7173171043395996,0.2486990839242935,1.136023759841919,285.0189514160156,284.95001220703125,301.0643005371094,292.3963623046875,298.301513671875,297.29107666015625,285.01812744140625,1.0,0.676348865032196,0.3580304384231567,0.3580304384231567,1.0,1.0,-3.614272356033325,0.966850519180298,2.647421836853028,0.1541204154491424,0.9539961218833924,0.9539961218833924,0.0,200.281478881836,219.0,59774.62109375,0.0,3929.50048828125,1.0,279.1414489746094,283.0525817871094,295.389892578125,299.1820983886719,293.1499938964844,293.1499938964844,278.8500061035156,32514.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453889727592468,1.0,0.0,0.0,3.6544923782348633,3.6545157432556152,8.91142974523973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.7177734375,0.0,1512.064697265625,1895.4371337890625,0.0,3821.328857421875,0.903870701789856,1.0,0.0,3.0,1.0,0.0
18110460,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8688153624534607,0.4636790454387665,0.4200106561183929,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.7274740934371948,0.6705729365348816,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9293083548545836,0.5632904171943665,0.3947890996932983,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8443365097045898,0.424555629491806,0.4052447974681854,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7121837735176086,0.2485353052616119,1.1369882822036743,284.91192626953125,284.95001220703125,301.0580139160156,292.382568359375,298.2795715332031,297.2666931152344,284.9127502441406,1.0,0.682335376739502,0.3569525778293609,0.3569525778293609,1.0,1.0,-3.6362013816833496,0.9703694581985474,2.6658318042755127,0.1527647376060485,0.8681080937385559,0.8681080937385559,0.0,206.6845703125,222.0,60862.12109375,0.0,4026.309326171875,1.0,278.8581237792969,282.9158020019531,295.4197692871094,299.35223388671875,293.1499938964844,293.1499938964844,279.1499938964844,37622.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565954208374025,1.0,0.0,0.0,3.584401607513428,3.584425210952759,8.57287716371502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.7529296875,0.0,1473.3248291015625,1895.4371337890625,0.0,3922.179931640625,0.8920261859893799,1.0,0.0,3.0,1.0,0.0
18110520,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8688153624534607,0.4636790454387665,0.4200106561183929,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.7274740934371948,0.6705729365348816,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9293083548545836,0.5632904171943665,0.3947890996932983,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8443365097045898,0.424555629491806,0.4052447974681854,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7121837735176086,0.2485353052616119,1.1369882822036743,284.91192626953125,284.95001220703125,301.0580139160156,292.382568359375,298.2795715332031,297.2666931152344,284.9127502441406,1.0,0.682335376739502,0.3569525778293609,0.3569525778293609,1.0,1.0,-3.6362013816833496,0.9703694581985474,2.6658318042755127,0.1527647376060485,0.8681080937385559,0.8681080937385559,0.0,206.6845703125,222.0,60862.12109375,0.0,4026.309326171875,1.0,278.8581237792969,282.9158020019531,295.4197692871094,299.35223388671875,293.1499938964844,293.1499938964844,279.1499938964844,37622.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565954208374025,1.0,0.0,0.0,3.584401607513428,3.584425210952759,8.57287716371502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.7529296875,0.0,1473.3248291015625,1895.4371337890625,0.0,3922.179931640625,0.8920261859893799,1.0,0.0,3.0,1.0,0.0
18110580,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8635830283164978,0.4633262157440185,0.419577807188034,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.7244324088096619,0.6820798516273499,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.925793707370758,0.5676207542419434,0.3977053165435791,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8401187062263489,0.4251354932785034,0.4057552814483642,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7082601189613342,0.2487472742795944,1.1380794048309326,285.01275634765625,284.95001220703125,301.0505676269531,292.36871337890625,298.2691955566406,297.2588806152344,285.0120544433594,1.0,0.6872669458389282,0.3558746874332428,0.3558746874332428,1.0,1.0,-3.654958963394165,0.9727789163589478,2.682180166244507,0.1508724093437194,0.9644742608070374,0.9644742608070374,0.0,211.7556915283203,225.0,60456.53515625,0.0,4107.46435546875,1.0,279.1419677734375,283.0352783203125,295.3600769042969,299.1987609863281,293.1499938964844,293.1499938964844,278.8500061035156,32941.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513323307037354,1.0,0.0,0.0,3.7126212120056152,3.712645292282105,9.197177064379504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.4970703125,0.0,1580.68505859375,1895.4371337890625,0.0,3874.95703125,0.9173203110694884,1.0,0.0,3.0,1.0,0.0
18110640,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8635830283164978,0.4633262157440185,0.419577807188034,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.7244324088096619,0.6820798516273499,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.925793707370758,0.5676207542419434,0.3977053165435791,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8401187062263489,0.4251354932785034,0.4057552814483642,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7082601189613342,0.2487472742795944,1.1380794048309326,285.01275634765625,284.95001220703125,301.0505676269531,292.36871337890625,298.2691955566406,297.2588806152344,285.0120544433594,1.0,0.6872669458389282,0.3558746874332428,0.3558746874332428,1.0,1.0,-3.654958963394165,0.9727789163589478,2.682180166244507,0.1508724093437194,0.9644742608070374,0.9644742608070374,0.0,211.7556915283203,225.0,60456.53515625,0.0,4107.46435546875,1.0,279.1419677734375,283.0352783203125,295.3600769042969,299.1987609863281,293.1499938964844,293.1499938964844,278.8500061035156,32941.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513323307037354,1.0,0.0,0.0,3.7126212120056152,3.712645292282105,9.197177064379504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.4970703125,0.0,1580.68505859375,1895.4371337890625,0.0,3874.95703125,0.9173203110694884,1.0,0.0,3.0,1.0,0.0
18110700,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8607925772666931,0.4626524150371551,0.4193552434444427,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9988621473312378,0.7224946618080139,0.6851329207420349,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9237814545631408,0.5693319439888,0.399164080619812,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8378694653511047,0.425146222114563,0.4060487151145935,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.706139087677002,0.2487077564001083,1.1388858556747437,284.8863220214844,284.95001220703125,301.0464172363281,292.3617858886719,298.2623596191406,297.253173828125,284.8843078613281,1.0,0.6893661618232727,0.3553357720375061,0.3553357720375061,1.0,1.0,-3.661469697952272,0.9730663895606996,2.688403367996216,0.1498729735612869,0.8801336884498596,0.8801336884498596,0.0,214.40264892578125,225.0,61514.96875,0.0,4141.33544921875,1.0,278.896240234375,282.8811950683594,295.40545654296875,299.4166259765625,293.1499938964844,293.1499938964844,278.8500061035156,36769.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95852130651474,1.0,0.0,0.0,3.695846080780029,3.6958706378936768,9.1142516112086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.7294921875,0.0,1590.60595703125,1895.4371337890625,0.0,3939.3935546875,0.9141809344291688,1.0,0.0,3.0,1.0,0.0
18110760,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8565469980239868,0.4617942869663238,0.4187318980693817,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9950531125068665,0.7207144498825073,0.683664858341217,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9199820756912231,0.5708772540092468,0.4003398418426513,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8343333601951599,0.4249808490276336,0.4060668647289276,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7027760148048401,0.2485259622335434,1.1389102935791016,284.900634765625,284.95001220703125,301.0419921875,292.3548278808594,298.2555847167969,297.2474060058594,284.90185546875,1.0,0.6908647418022156,0.3549461960792541,0.3549461960792541,1.0,1.0,-3.660410404205322,0.9714462757110596,2.6889641284942627,0.1485612243413925,0.8699790239334106,0.8699790239334106,0.0,217.8430633544922,228.0,61314.98828125,0.0,4160.04150390625,1.0,278.8570251464844,282.8972473144531,295.3878479003906,299.35418701171875,293.1499938964844,293.1499938964844,279.1499938964844,38309.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961548388004303,1.0,0.0,0.0,3.625659942626953,3.6256840229034415,8.771369266469264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.4599609375,0.0,1523.4224853515625,1895.4371337890625,0.0,3966.3759765625,0.9015809297561646,1.0,0.0,3.0,1.0,0.0
18110820,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8515177965164185,0.4613686501979828,0.4182316660881042,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9901689887046814,0.7196357846260071,0.6821893453598022,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.91655433177948,0.5751903653144836,0.403239369392395,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8302254676818848,0.4254788160324096,0.4064986109733581,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6987559199333191,0.2486678957939148,1.139724850654602,285.0022277832031,284.95001220703125,301.03228759765625,292.3409118652344,298.25250244140625,297.2500305175781,285.00146484375,1.0,0.693458080291748,0.3541670441627502,0.3541670441627502,1.0,1.0,-3.663019180297852,0.96975439786911,2.6932647228240967,0.1460530310869217,0.9600470662117004,0.9600470662117004,0.0,222.43746948242188,231.0,60600.22265625,0.0,4195.796875,1.0,279.1421813964844,283.02276611328125,295.3252868652344,299.1775817871094,293.1499938964844,293.1499938964844,278.8500061035156,33511.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954830527305603,1.0,0.0,0.0,3.733428716659546,3.7334530353546143,9.300558190261654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.4462890625,0.0,1608.9366455078125,1895.4371337890625,0.0,3906.373291015625,0.9223869442939758,1.0,0.0,3.0,1.0,0.0
