time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110880,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8515177965164185,0.4613686501979828,0.4182316660881042,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9901689887046814,0.7196357846260071,0.6821893453598022,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.91655433177948,0.5751903653144836,0.403239369392395,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8302254676818848,0.4254788160324096,0.4064986109733581,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6987559199333191,0.2486678957939148,1.139724850654602,285.0022277832031,284.95001220703125,301.03228759765625,292.3409118652344,298.25250244140625,297.2500305175781,285.00146484375,1.0,0.693458080291748,0.3541670441627502,0.3541670441627502,1.0,1.0,-3.663019180297852,0.96975439786911,2.6932647228240967,0.1460530310869217,0.9600470662117004,0.9600470662117004,0.0,222.43746948242188,231.0,60600.22265625,0.0,4195.796875,1.0,279.1421813964844,283.02276611328125,295.3252868652344,299.1775817871094,293.1499938964844,293.1499938964844,278.8500061035156,33511.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954830527305603,1.0,0.0,0.0,3.733428716659546,3.7334530353546143,9.300558190261654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.4462890625,0.0,1608.9366455078125,1895.4371337890625,0.0,3906.373291015625,0.9223869442939758,1.0,0.0,3.0,1.0,0.0
18110940,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8468249440193176,0.4598518311977386,0.4173043370246887,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9857012629508972,0.7180778980255127,0.6811091899871826,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.913578987121582,0.5784946084022522,0.4058373272418976,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.826507568359375,0.4253158867359161,0.4067103564739227,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6951216459274292,0.2484305500984192,1.1400583982467651,284.8981628417969,284.95001220703125,301.0214233398437,292.3269958496094,298.2430419921875,297.2445678710937,284.8994445800781,1.0,0.6956391930580139,0.3533878922462463,0.3533878922462463,1.0,1.0,-3.664395093917847,0.9676639437675476,2.6967310905456543,0.1436854004859924,0.8656466007232666,0.8656466007232666,0.0,226.6015625,234.0,61272.0625,0.0,4225.5712890625,1.0,278.8569030761719,282.8959350585937,295.35235595703125,299.3161926269531,293.1499938964844,293.1499938964844,279.1499938964844,38777.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634928703308104,1.0,0.0,0.0,3.6240272521972656,3.624051570892334,8.763472010286932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.78125,0.0,1525.099853515625,1895.4371337890625,0.0,3983.659912109375,0.9016081690788268,1.0,0.0,3.0,1.0,0.0
18111000,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8468249440193176,0.4598518311977386,0.4173043370246887,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9857012629508972,0.7180778980255127,0.6811091899871826,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.913578987121582,0.5784946084022522,0.4058373272418976,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.826507568359375,0.4253158867359161,0.4067103564739227,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6951216459274292,0.2484305500984192,1.1400583982467651,284.8981628417969,284.95001220703125,301.0214233398437,292.3269958496094,298.2430419921875,297.2445678710937,284.8994445800781,1.0,0.6956391930580139,0.3533878922462463,0.3533878922462463,1.0,1.0,-3.664395093917847,0.9676639437675476,2.6967310905456543,0.1436854004859924,0.8656466007232666,0.8656466007232666,0.0,226.6015625,234.0,61272.0625,0.0,4225.5712890625,1.0,278.8569030761719,282.8959350585937,295.35235595703125,299.3161926269531,293.1499938964844,293.1499938964844,279.1499938964844,38777.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634928703308104,1.0,0.0,0.0,3.6240272521972656,3.624051570892334,8.763472010286932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.78125,0.0,1525.099853515625,1895.4371337890625,0.0,3983.659912109375,0.9016081690788268,1.0,0.0,3.0,1.0,0.0
18111060,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8436933755874634,0.4594925045967102,0.416810393333435,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9825984239578248,0.7178890705108643,0.6806894540786743,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9124636650085448,0.5829207301139832,0.4087703824043274,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8240854144096375,0.4258521199226379,0.407118558883667,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6926943063735962,0.2486172169446945,1.1407610177993774,285.0022888183594,284.95001220703125,301.0094299316406,292.3130798339844,298.2418518066406,297.2492980957031,285.0016174316406,1.0,0.6976636052131653,0.3528889417648315,0.3528889417648315,1.0,1.0,-3.6681504249572754,0.9671949744224548,2.700955390930176,0.1421714723110199,0.9567379951477052,0.9567379951477052,0.0,229.7006378173828,237.0,60543.3125,0.0,4255.14697265625,1.0,279.14215087890625,283.02410888671875,295.293212890625,299.1405639648437,293.1499938964844,293.1499938964844,278.8500061035156,33626.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955903947353363,1.0,0.0,0.0,3.728470802307129,3.728495359420776,9.27587336718716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.783203125,0.0,1604.097900390625,1895.4371337890625,0.0,3915.990234375,0.9213765263557434,1.0,0.0,3.0,1.0,0.0
18111120,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8436933755874634,0.4594925045967102,0.416810393333435,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9825984239578248,0.7178890705108643,0.6806894540786743,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9124636650085448,0.5829207301139832,0.4087703824043274,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8240854144096375,0.4258521199226379,0.407118558883667,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6926943063735962,0.2486172169446945,1.1407610177993774,285.0022888183594,284.95001220703125,301.0094299316406,292.3130798339844,298.2418518066406,297.2492980957031,285.0016174316406,1.0,0.6976636052131653,0.3528889417648315,0.3528889417648315,1.0,1.0,-3.6681504249572754,0.9671949744224548,2.700955390930176,0.1421714723110199,0.9567379951477052,0.9567379951477052,0.0,229.7006378173828,237.0,60543.3125,0.0,4255.14697265625,1.0,279.14215087890625,283.02410888671875,295.293212890625,299.1405639648437,293.1499938964844,293.1499938964844,278.8500061035156,33626.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955903947353363,1.0,0.0,0.0,3.728470802307129,3.728495359420776,9.27587336718716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.783203125,0.0,1604.097900390625,1895.4371337890625,0.0,3915.990234375,0.9213765263557434,1.0,0.0,3.0,1.0,0.0
18111180,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8399549126625061,0.4580217897891998,0.4158932864665985,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9788476824760436,0.7166109085083008,0.6799365878105164,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.910616099834442,0.5863033533096313,0.4114006459712982,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8211734890937805,0.4257062375545501,0.4073182344436645,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6898571252822876,0.2484164237976074,1.1411278247833252,284.9008178710937,284.95001220703125,300.99627685546875,292.2991943359375,298.2334899902344,297.24481201171875,284.9017028808594,1.0,0.6995788216590881,0.3523899614810943,0.3523899614810943,1.0,1.0,-3.669996976852417,0.9661496877670288,2.703847169876098,0.1407667249441146,0.8649308085441589,0.8649308085441589,0.0,233.19122314453125,240.0,61222.9296875,0.0,4282.03173828125,1.0,278.85772705078125,282.8993530273437,295.32232666015625,299.2815856933594,293.1499938964844,293.1499938964844,279.1499938964844,38636.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642228484153748,1.0,0.0,0.0,3.6193807125091553,3.619405031204224,8.741014312363404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.8759765625,0.0,1518.930908203125,1895.4371337890625,0.0,3990.137939453125,0.9005732536315918,1.0,0.0,3.0,1.0,0.0
18111240,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8399549126625061,0.4580217897891998,0.4158932864665985,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9788476824760436,0.7166109085083008,0.6799365878105164,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.910616099834442,0.5863033533096313,0.4114006459712982,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8211734890937805,0.4257062375545501,0.4073182344436645,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6898571252822876,0.2484164237976074,1.1411278247833252,284.9008178710937,284.95001220703125,300.99627685546875,292.2991943359375,298.2334899902344,297.24481201171875,284.9017028808594,1.0,0.6995788216590881,0.3523899614810943,0.3523899614810943,1.0,1.0,-3.669996976852417,0.9661496877670288,2.703847169876098,0.1407667249441146,0.8649308085441589,0.8649308085441589,0.0,233.19122314453125,240.0,61222.9296875,0.0,4282.03173828125,1.0,278.85772705078125,282.8993530273437,295.32232666015625,299.2815856933594,293.1499938964844,293.1499938964844,279.1499938964844,38636.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642228484153748,1.0,0.0,0.0,3.6193807125091553,3.619405031204224,8.741014312363404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.8759765625,0.0,1518.930908203125,1895.4371337890625,0.0,3990.137939453125,0.9005732536315918,1.0,0.0,3.0,1.0,0.0
18111300,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8382644653320312,0.457781046628952,0.415464848279953,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9770852327346802,0.7164503335952759,0.679553210735321,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.909904956817627,0.5884825587272644,0.4127463102340698,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8198354244232178,0.4259048998355865,0.4073863625526428,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6885337829589844,0.2484645396471023,1.1411136388778689,285.0121765136719,284.95001220703125,300.9892883300781,292.29229736328125,298.23223876953125,297.24664306640625,285.01318359375,1.0,0.7004608511924744,0.3521404862403869,0.3521404862403869,1.0,1.0,-3.670696496963501,0.9655632376670836,2.7051331996917725,0.1399086266756057,0.9420392513275146,0.9420392513275146,0.0,234.7870635986328,240.0,60377.78125,0.0,4293.95263671875,1.0,279.1009521484375,283.03375244140625,295.26336669921875,299.064697265625,293.1499938964844,293.1499938964844,279.1499938964844,34292.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585170149803162,1.0,0.0,0.0,3.663583993911743,3.663607835769653,8.955824455370021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.7802734375,0.0,1535.5113525390625,1895.4371337890625,0.0,3939.35498046875,0.9086303114891052,1.0,0.0,3.0,1.0,0.0
18111360,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8372870683670044,0.4576714336872101,0.4154041707515716,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9760276675224304,0.7164655327796936,0.6795876026153564,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9100234508514404,0.5907899141311646,0.4143696427345276,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8191222548484802,0.4262343347072601,0.4077129065990448,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6878201961517334,0.2486194521188736,1.1418709754943848,285.00311279296875,284.95001220703125,300.98199462890625,292.285400390625,298.23199462890625,297.2499084472656,285.0020446777344,1.0,0.7014752626419067,0.3518647253513336,0.3518647253513336,1.0,1.0,-3.673919439315796,0.9656744003295898,2.708245038986206,0.1392358541488647,0.9556884765625,0.9556884765625,0.0,235.9909210205078,243.0,60493.625,0.0,4310.283203125,1.0,279.14312744140625,283.02557373046875,295.2642822265625,299.1081848144531,293.1499938964844,293.1499938964844,278.8500061035156,33540.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565739631652832,1.0,0.0,0.0,3.725544691085816,3.725569009780884,9.261319178222038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.13671875,0.0,1600.0709228515625,1895.4371337890625,0.0,3921.987548828125,0.92038893699646,1.0,0.0,3.0,1.0,0.0
18111420,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8338675498962402,0.4562017619609833,0.4144943058490753,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9723480343818665,0.7151526808738708,0.6788203120231628,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.908519446849823,0.5942058563232422,0.4170300960540771,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8164238929748535,0.4260669350624084,0.4078957438468933,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6852356195449829,0.2484208047389984,1.1422523260116575,284.9007263183594,284.95001220703125,300.9665832519531,292.27166748046875,298.2229919433594,297.2455749511719,284.9017944335937,1.0,0.7033205032348633,0.3513131737709045,0.3513131737709045,1.0,1.0,-3.675791501998901,0.9644602537155152,2.7113311290740967,0.1376875042915344,0.8639030456542969,0.8639030456542969,0.0,239.3440704345703,246.0,61172.17578125,0.0,4336.44384765625,1.0,278.857421875,282.9003601074219,295.29510498046875,299.2510681152344,293.1499938964844,293.1499938964844,279.1499938964844,38683.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649736881256104,1.0,0.0,0.0,3.614790916442871,3.61481523513794,8.718859589862404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.822265625,0.0,1514.234375,1895.4371337890625,0.0,3996.7958984375,0.899499237537384,1.0,0.0,3.0,1.0,0.0
18111480,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8338675498962402,0.4562017619609833,0.4144943058490753,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9723480343818665,0.7151526808738708,0.6788203120231628,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.908519446849823,0.5942058563232422,0.4170300960540771,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8164238929748535,0.4260669350624084,0.4078957438468933,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6852356195449829,0.2484208047389984,1.1422523260116575,284.9007263183594,284.95001220703125,300.9665832519531,292.27166748046875,298.2229919433594,297.2455749511719,284.9017944335937,1.0,0.7033205032348633,0.3513131737709045,0.3513131737709045,1.0,1.0,-3.675791501998901,0.9644602537155152,2.7113311290740967,0.1376875042915344,0.8639030456542969,0.8639030456542969,0.0,239.3440704345703,246.0,61172.17578125,0.0,4336.44384765625,1.0,278.857421875,282.9003601074219,295.29510498046875,299.2510681152344,293.1499938964844,293.1499938964844,279.1499938964844,38683.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649736881256104,1.0,0.0,0.0,3.614790916442871,3.61481523513794,8.718859589862404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.822265625,0.0,1514.234375,1895.4371337890625,0.0,3996.7958984375,0.899499237537384,1.0,0.0,3.0,1.0,0.0
18111540,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.831372082233429,0.4558393955230713,0.4139997363090515,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9695195555686952,0.714938759803772,0.6784163117408752,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9080976843833924,0.5987297296524048,0.420025885105133,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8144679665565491,0.4265654981136322,0.4082649946212768,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6833338737487793,0.2486162781715393,1.1429680585861206,285.0030517578125,284.95001220703125,300.95001220703125,292.2580261230469,298.2208251953125,297.250732421875,285.0023498535156,1.0,0.7051692605018616,0.3507615923881531,0.3507615923881531,1.0,1.0,-3.679610252380371,0.96385395526886,2.7157561779022217,0.1360797137022018,0.9547902941703796,0.9547902941703796,0.0,242.0880889892578,249.0,60448.859375,0.0,4364.16015625,1.0,279.14208984375,283.0268249511719,295.2377624511719,299.0781555175781,293.1499938964844,293.1499938964844,278.8500061035156,33589.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573593139648438,1.0,0.0,0.0,3.72005295753479,3.7200772762298575,9.234035474037228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.7568359375,0.0,1594.13330078125,1895.4371337890625,0.0,3929.011962890625,0.9194567799568176,1.0,0.0,3.0,1.0,0.0
18111600,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.831372082233429,0.4558393955230713,0.4139997363090515,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9695195555686952,0.714938759803772,0.6784163117408752,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9080976843833924,0.5987297296524048,0.420025885105133,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8144679665565491,0.4265654981136322,0.4082649946212768,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6833338737487793,0.2486162781715393,1.1429680585861206,285.0030517578125,284.95001220703125,300.95001220703125,292.2580261230469,298.2208251953125,297.250732421875,285.0023498535156,1.0,0.7051692605018616,0.3507615923881531,0.3507615923881531,1.0,1.0,-3.679610252380371,0.96385395526886,2.7157561779022217,0.1360797137022018,0.9547902941703796,0.9547902941703796,0.0,242.0880889892578,249.0,60448.859375,0.0,4364.16015625,1.0,279.14208984375,283.0268249511719,295.2377624511719,299.0781555175781,293.1499938964844,293.1499938964844,278.8500061035156,33589.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573593139648438,1.0,0.0,0.0,3.72005295753479,3.7200772762298575,9.234035474037228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.7568359375,0.0,1594.13330078125,1895.4371337890625,0.0,3929.011962890625,0.9194567799568176,1.0,0.0,3.0,1.0,0.0
18111660,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8280895948410034,0.4543641209602356,0.4130715429782867,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9657586216926576,0.713553786277771,0.6775693893432617,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9067342877388,0.6021704077720642,0.4226957261562347,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8118111491203308,0.4263663291931152,0.4084110558032989,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6808556318283081,0.2484056651592254,1.1432805061340332,284.9015197753906,284.95001220703125,300.9326171875,292.2442321777344,298.2113342285156,297.24639892578125,284.9023742675781,1.0,0.7069723606109619,0.350210040807724,0.350210040807724,1.0,1.0,-3.681248188018799,0.9625617265701294,2.71868634223938,0.1345241665840149,0.8635035157203674,0.8635035157203674,0.0,245.43032836914065,252.0,61125.78515625,0.0,4389.67529296875,1.0,278.8577880859375,282.902099609375,295.2674865722656,299.219970703125,293.1499938964844,293.1499938964844,279.1499938964844,38618.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657112956047058,1.0,0.0,0.0,3.611284732818604,3.6113088130950928,8.701953788659011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.669921875,0.0,1509.90185546875,1895.4371337890625,0.0,4003.33056640625,0.8987599611282349,1.0,0.0,3.0,1.0,0.0
18111720,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8280895948410034,0.4543641209602356,0.4130715429782867,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9657586216926576,0.713553786277771,0.6775693893432617,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9067342877388,0.6021704077720642,0.4226957261562347,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8118111491203308,0.4263663291931152,0.4084110558032989,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6808556318283081,0.2484056651592254,1.1432805061340332,284.9015197753906,284.95001220703125,300.9326171875,292.2442321777344,298.2113342285156,297.24639892578125,284.9023742675781,1.0,0.7069723606109619,0.350210040807724,0.350210040807724,1.0,1.0,-3.681248188018799,0.9625617265701294,2.71868634223938,0.1345241665840149,0.8635035157203674,0.8635035157203674,0.0,245.43032836914065,252.0,61125.78515625,0.0,4389.67529296875,1.0,278.8577880859375,282.902099609375,295.2674865722656,299.219970703125,293.1499938964844,293.1499938964844,279.1499938964844,38618.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657112956047058,1.0,0.0,0.0,3.611284732818604,3.6113088130950928,8.701953788659011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.669921875,0.0,1509.90185546875,1895.4371337890625,0.0,4003.33056640625,0.8987599611282349,1.0,0.0,3.0,1.0,0.0
18111780,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8257014751434326,0.4539915919303894,0.4125727415084839,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9628852605819702,0.713264524936676,0.6770998239517212,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9064198136329652,0.6067308783531189,0.4257176518440246,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8098873496055603,0.4268346726894378,0.4087537825107574,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6790429353713989,0.2485894858837127,1.1439484357833862,285.002685546875,284.95001220703125,300.9147644042969,292.2301025390625,298.2089233398437,297.2516174316406,285.0019836425781,1.0,0.7087879776954651,0.3496584594249725,0.3496584594249725,1.0,1.0,-3.684925079345703,0.9619045853614808,2.723020315170288,0.132905438542366,0.9535250663757324,0.9535250663757324,0.0,248.15850830078125,255.0,60398.34765625,0.0,4416.9931640625,1.0,279.1420593261719,283.0276184082031,295.2099609375,299.0470275878906,293.1499938964844,293.1499938964844,278.8500061035156,33592.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958137273788452,1.0,0.0,0.0,3.716164350509644,3.716188669204712,9.214741112373304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.375,0.0,1589.693115234375,1895.4371337890625,0.0,3935.964111328125,0.9185781478881836,1.0,0.0,3.0,1.0,0.0
18111840,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8257014751434326,0.4539915919303894,0.4125727415084839,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9628852605819702,0.713264524936676,0.6770998239517212,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9064198136329652,0.6067308783531189,0.4257176518440246,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8098873496055603,0.4268346726894378,0.4087537825107574,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6790429353713989,0.2485894858837127,1.1439484357833862,285.002685546875,284.95001220703125,300.9147644042969,292.2301025390625,298.2089233398437,297.2516174316406,285.0019836425781,1.0,0.7087879776954651,0.3496584594249725,0.3496584594249725,1.0,1.0,-3.684925079345703,0.9619045853614808,2.723020315170288,0.132905438542366,0.9535250663757324,0.9535250663757324,0.0,248.15850830078125,255.0,60398.34765625,0.0,4416.9931640625,1.0,279.1420593261719,283.0276184082031,295.2099609375,299.0470275878906,293.1499938964844,293.1499938964844,278.8500061035156,33592.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958137273788452,1.0,0.0,0.0,3.716164350509644,3.716188669204712,9.214741112373304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.375,0.0,1589.693115234375,1895.4371337890625,0.0,3935.964111328125,0.9185781478881836,1.0,0.0,3.0,1.0,0.0
18111900,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8244495391845703,0.4533180594444275,0.4123046398162842,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.961372971534729,0.7126326560974121,0.6768736839294434,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9061850309371948,0.6085225343704224,0.4272132813930511,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.808887243270874,0.4267907738685608,0.4089557230472564,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.678139865398407,0.2485345900058746,1.1444967985153198,284.879638671875,284.95001220703125,300.9056701660156,292.222900390625,298.20465087890625,297.25018310546875,284.8782958984375,1.0,0.7097504734992981,0.3493826985359192,0.3493826985359192,1.0,1.0,-3.687040090560913,0.961653470993042,2.725386619567871,0.132257729768753,0.8683516979217529,0.8683516979217529,0.0,249.62049865722656,255.0,61307.7890625,0.0,4432.0390625,1.0,278.8963623046875,282.8798522949219,295.2563171386719,299.256103515625,293.1499938964844,293.1499938964844,278.8500061035156,37633.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643648862838744,1.0,0.0,0.0,3.683193206787109,3.683217763900757,9.051952929439722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.4521484375,0.0,1582.74658203125,1895.4371337890625,0.0,3991.39794921875,0.9118619561195374,1.0,0.0,3.0,1.0,0.0
18111960,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8225388526916504,0.4525122344493866,0.4116461873054504,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.959077000617981,0.7118090987205505,0.6761927008628845,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9052003622055054,0.6101942658424377,0.4284100234508514,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8072544932365417,0.4266066253185272,0.408876359462738,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6766773462295532,0.2483680844306945,1.1442216634750366,284.9012451171875,284.95001220703125,300.896484375,292.2156066894531,298.1992492675781,297.2472839355469,284.902587890625,1.0,0.7105616331100464,0.349118173122406,0.349118173122406,1.0,1.0,-3.686444520950317,0.9606054425239564,2.725839138031006,0.1313711553812027,0.8623011112213135,0.8623011112213135,0.0,251.48681640625,258.0,61057.65625,0.0,4442.1513671875,1.0,278.8571472167969,282.903564453125,295.2396545410156,299.1882629394531,293.1499938964844,293.1499938964844,279.1499938964844,38779.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665563106536864,1.0,0.0,0.0,3.604770421981812,3.604794502258301,8.670587021697429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.0048828125,0.0,1503.9671630859375,1895.4371337890625,0.0,4010.8095703125,0.897424578666687,1.0,0.0,3.0,1.0,0.0
18112020,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8202043771743774,0.4521290361881256,0.4111331105232239,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9561420679092408,0.7114439010620117,0.6756473183631897,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9049507975578308,0.6147873997688293,0.4314479827880859,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8053156137466431,0.4270448088645935,0.4091875553131103,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6749284863471985,0.2485397458076477,1.144828200340271,285.0021667480469,284.95001220703125,300.8778076171875,292.2008056640625,298.1967468261719,297.2525634765625,285.0014038085937,1.0,0.7123466730117798,0.348589152097702,0.348589152097702,1.0,1.0,-3.68992018699646,0.959953784942627,2.729966402053833,0.1297999173402786,0.9520599842071532,0.9520599842071532,0.0,254.21958923339844,261.0,60341.484375,0.0,4469.02734375,1.0,279.1420288085937,283.0283203125,295.18072509765625,299.0141906738281,293.1499938964844,293.1499938964844,278.8500061035156,33601.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589552283287048,1.0,0.0,0.0,3.71211051940918,3.712134599685669,9.194646963806008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.1103515625,0.0,1585.12353515625,1895.4371337890625,0.0,3943.267333984375,0.9176093339920044,1.0,0.0,3.0,1.0,0.0
18112080,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8202043771743774,0.4521290361881256,0.4111331105232239,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9561420679092408,0.7114439010620117,0.6756473183631897,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9049507975578308,0.6147873997688293,0.4314479827880859,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8053156137466431,0.4270448088645935,0.4091875553131103,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6749284863471985,0.2485397458076477,1.144828200340271,285.0021667480469,284.95001220703125,300.8778076171875,292.2008056640625,298.1967468261719,297.2525634765625,285.0014038085937,1.0,0.7123466730117798,0.348589152097702,0.348589152097702,1.0,1.0,-3.68992018699646,0.959953784942627,2.729966402053833,0.1297999173402786,0.9520599842071532,0.9520599842071532,0.0,254.21958923339844,261.0,60341.484375,0.0,4469.02734375,1.0,279.1420288085937,283.0283203125,295.18072509765625,299.0141906738281,293.1499938964844,293.1499938964844,278.8500061035156,33601.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589552283287048,1.0,0.0,0.0,3.71211051940918,3.712134599685669,9.194646963806008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.1103515625,0.0,1585.12353515625,1895.4371337890625,0.0,3943.267333984375,0.9176093339920044,1.0,0.0,3.0,1.0,0.0
18112140,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.817095160484314,0.4506469666957855,0.4101940393447876,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9522731900215148,0.7099189758300781,0.6746647953987122,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9038290977478028,0.6182712912559509,0.4341491162776947,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8026867508888245,0.4267880618572235,0.4092777967453003,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6726477742195129,0.2483067363500595,1.1450369358062744,284.9018859863281,284.95001220703125,300.8587646484375,292.1856994628906,298.1869201660156,297.24822998046875,284.9027099609375,1.0,0.7140891551971436,0.3480601012706756,0.3480601012706756,1.0,1.0,-3.691227912902832,0.9586246013641356,2.7326033115386963,0.1282792389392852,0.8615021109580994,0.8615021109580994,0.0,257.5532531738281,264.0,61006.26953125,0.0,4493.68310546875,1.0,278.8578491210937,282.9050598144531,295.2090759277344,299.1538391113281,293.1499938964844,293.1499938964844,279.1499938964844,38633.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967339813709259,1.0,0.0,0.0,3.601680517196656,3.6017045974731445,8.655729288875591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.4658203125,0.0,1499.5167236328125,1895.4371337890625,0.0,4017.7373046875,0.8966438174247742,1.0,0.0,3.0,1.0,0.0
18112200,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.817095160484314,0.4506469666957855,0.4101940393447876,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9522731900215148,0.7099189758300781,0.6746647953987122,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9038290977478028,0.6182712912559509,0.4341491162776947,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8026867508888245,0.4267880618572235,0.4092777967453003,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6726477742195129,0.2483067363500595,1.1450369358062744,284.9018859863281,284.95001220703125,300.8587646484375,292.1856994628906,298.1869201660156,297.24822998046875,284.9027099609375,1.0,0.7140891551971436,0.3480601012706756,0.3480601012706756,1.0,1.0,-3.691227912902832,0.9586246013641356,2.7326033115386963,0.1282792389392852,0.8615021109580994,0.8615021109580994,0.0,257.5532531738281,264.0,61006.26953125,0.0,4493.68310546875,1.0,278.8578491210937,282.9050598144531,295.2090759277344,299.1538391113281,293.1499938964844,293.1499938964844,279.1499938964844,38633.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967339813709259,1.0,0.0,0.0,3.601680517196656,3.6017045974731445,8.655729288875591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.4658203125,0.0,1499.5167236328125,1895.4371337890625,0.0,4017.7373046875,0.8966438174247742,1.0,0.0,3.0,1.0,0.0
18112260,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8148097395896912,0.4502542018890381,0.4096823334693908,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9493212103843688,0.709480345249176,0.6740608215332031,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9036628007888794,0.622893750667572,0.4372123777866363,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8008049130439758,0.4271982908248901,0.4095678329467773,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6709795594215393,0.2484680563211441,1.1456092596054075,285.0020446777344,284.95001220703125,300.8393859863281,292.1703186035156,298.18438720703125,297.2535095214844,285.0013122558594,1.0,0.7158485054969788,0.3475652635097503,0.3475652635097503,1.0,1.0,-3.694598913192749,0.9580430388450624,2.736555814743042,0.1268035918474197,0.9506571888923644,0.9506571888923644,0.0,260.2756042480469,267.0,60279.671875,0.0,4520.27978515625,1.0,279.1419982910156,283.0296325683594,295.15020751953125,298.9794616699219,293.1499938964844,293.1499938964844,278.8500061035156,33594.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597684144973756,1.0,0.0,0.0,3.7068705558776855,3.706894636154175,9.168707606477257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.2626953125,0.0,1579.0823974609375,1895.4371337890625,0.0,3950.52099609375,0.916487991809845,1.0,0.0,3.0,1.0,0.0
18112320,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8148097395896912,0.4502542018890381,0.4096823334693908,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9493212103843688,0.709480345249176,0.6740608215332031,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9036628007888794,0.622893750667572,0.4372123777866363,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8008049130439758,0.4271982908248901,0.4095678329467773,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6709795594215393,0.2484680563211441,1.1456092596054075,285.0020446777344,284.95001220703125,300.8393859863281,292.1703186035156,298.18438720703125,297.2535095214844,285.0013122558594,1.0,0.7158485054969788,0.3475652635097503,0.3475652635097503,1.0,1.0,-3.694598913192749,0.9580430388450624,2.736555814743042,0.1268035918474197,0.9506571888923644,0.9506571888923644,0.0,260.2756042480469,267.0,60279.671875,0.0,4520.27978515625,1.0,279.1419982910156,283.0296325683594,295.15020751953125,298.9794616699219,293.1499938964844,293.1499938964844,278.8500061035156,33594.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597684144973756,1.0,0.0,0.0,3.7068705558776855,3.706894636154175,9.168707606477257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.2626953125,0.0,1579.0823974609375,1895.4371337890625,0.0,3950.52099609375,0.916487991809845,1.0,0.0,3.0,1.0,0.0
18112380,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8117244839668274,0.4487695395946502,0.4087390303611755,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9454295635223388,0.7078881859779358,0.67301344871521,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9026409983634948,0.6263943314552307,0.4399260580539703,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7982533574104309,0.4269148111343384,0.4096325039863586,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6687909960746765,0.2482254356145858,1.1457743644714355,284.9021301269531,284.95001220703125,300.8196716308594,292.1547241210937,298.1745300292969,297.2491760253906,284.9029541015625,1.0,0.717564046382904,0.3470704555511474,0.3470704555511474,1.0,1.0,-3.695755243301392,0.9567755460739136,2.738979816436768,0.1253775358200073,0.8604342937469482,0.8604342937469482,0.0,263.6077880859375,270.0,60938.83984375,0.0,4544.55078125,1.0,278.8578796386719,282.9067687988281,295.1781311035156,299.1184387207031,293.1499938964844,293.1499938964844,279.1499938964844,38635.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681622982025146,1.0,0.0,0.0,3.5962347984313965,3.596258640289306,8.629573926555167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.2841796875,0.0,1493.599365234375,1895.4371337890625,0.0,4025.00244140625,0.8954368233680725,1.0,0.0,3.0,1.0,0.0
18112440,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8117244839668274,0.4487695395946502,0.4087390303611755,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9454295635223388,0.7078881859779358,0.67301344871521,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9026409983634948,0.6263943314552307,0.4399260580539703,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7982533574104309,0.4269148111343384,0.4096325039863586,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6687909960746765,0.2482254356145858,1.1457743644714355,284.9021301269531,284.95001220703125,300.8196716308594,292.1547241210937,298.1745300292969,297.2491760253906,284.9029541015625,1.0,0.717564046382904,0.3470704555511474,0.3470704555511474,1.0,1.0,-3.695755243301392,0.9567755460739136,2.738979816436768,0.1253775358200073,0.8604342937469482,0.8604342937469482,0.0,263.6077880859375,270.0,60938.83984375,0.0,4544.55078125,1.0,278.8578796386719,282.9067687988281,295.1781311035156,299.1184387207031,293.1499938964844,293.1499938964844,279.1499938964844,38635.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681622982025146,1.0,0.0,0.0,3.5962347984313965,3.596258640289306,8.629573926555167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.2841796875,0.0,1493.599365234375,1895.4371337890625,0.0,4025.00244140625,0.8954368233680725,1.0,0.0,3.0,1.0,0.0
18112500,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8102759122848511,0.4485072493553161,0.4082997143268585,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9435813426971436,0.7075508832931519,0.6724743843078613,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9022615551948548,0.6286592483520508,0.4413207173347473,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7970539331436157,0.4270426630973816,0.4096352159976959,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6677411794662476,0.2482488453388214,1.1456527709960938,285.0115051269531,284.95001220703125,300.8097229003906,292.1468200683594,298.1726989746094,297.25115966796875,285.0123596191406,1.0,0.7183623909950256,0.3468230366706848,0.3468230366706848,1.0,1.0,-3.696105718612671,0.9560778141021729,2.740027904510498,0.124504953622818,0.9363519549369812,0.9363519549369812,0.0,265.1562194824219,270.0,60099.4609375,0.0,4555.3251953125,1.0,279.1004333496094,283.03912353515625,295.1181335449219,298.9010925292969,293.1499938964844,293.1499938964844,279.1499938964844,34257.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624813199043274,1.0,0.0,0.0,3.641388416290283,3.641412258148194,8.847637786857376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.8603515625,0.0,1510.6011962890625,1895.4371337890625,0.0,3974.67333984375,0.903637945652008,1.0,0.0,3.0,1.0,0.0
18112560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8094281554222107,0.448366641998291,0.4082137942314148,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9424476027488708,0.7073758244514465,0.6723359227180481,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9025198817253112,0.6310426592826843,0.4430005848407745,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7964145541191101,0.4272961914539337,0.4098924696445465,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.667180061340332,0.2483756840229034,1.14629065990448,285.00152587890625,284.95001220703125,300.7996826171875,292.1388854980469,298.1719055175781,297.2544860839844,285.00048828125,1.0,0.7192955017089844,0.3465786576271057,0.3465786576271057,1.0,1.0,-3.698931217193604,0.9561423659324646,2.742788791656494,0.1238906234502792,0.9489839673042296,0.9489839673042296,0.0,266.337158203125,273.0,60212.55078125,0.0,4570.720703125,1.0,279.1429748535156,283.0303039550781,295.11785888671875,298.9430236816406,293.1499938964844,293.1499938964844,278.8500061035156,33532.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605411887168884,1.0,0.0,0.0,3.703538179397583,3.703562259674072,9.152229836217884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.560546875,0.0,1574.817138671875,1895.4371337890625,0.0,3957.408447265625,0.9154203534126282,1.0,0.0,3.0,1.0,0.0
18112620,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8063315749168396,0.446879506111145,0.4072732031345367,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9385727643966676,0.705717921257019,0.6712320446968079,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9015896916389464,0.6345564723014832,0.4457300007343292,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7939477562904358,0.4269866347312927,0.4099360108375549,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6650879979133606,0.2481241822242736,1.1464241743087769,284.90240478515625,284.95001220703125,300.7794494628906,292.1228332519531,298.16192626953125,297.2501220703125,284.9032287597656,1.0,0.7209860682487488,0.3460898995399475,0.3460898995399475,1.0,1.0,-3.6999783515930176,0.9548580050468444,2.7451205253601074,0.122474230825901,0.8592894077301025,0.8592894077301025,0.0,269.6605529785156,276.0,60866.1484375,0.0,4594.671875,1.0,278.8579406738281,282.9085998535156,295.1462707519531,299.081787109375,293.1499938964844,293.1499938964844,279.1499938964844,38639.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689830541610718,1.0,0.0,0.0,3.5903737545013428,3.590397834777832,8.601469403402007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.4091796875,0.0,1487.262451171875,1895.4371337890625,0.0,4032.244873046875,0.8941440582275391,1.0,0.0,3.0,1.0,0.0
18112680,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8063315749168396,0.446879506111145,0.4072732031345367,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9385727643966676,0.705717921257019,0.6712320446968079,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9015896916389464,0.6345564723014832,0.4457300007343292,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7939477562904358,0.4269866347312927,0.4099360108375549,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6650879979133606,0.2481241822242736,1.1464241743087769,284.90240478515625,284.95001220703125,300.7794494628906,292.1228332519531,298.16192626953125,297.2501220703125,284.9032287597656,1.0,0.7209860682487488,0.3460898995399475,0.3460898995399475,1.0,1.0,-3.6999783515930176,0.9548580050468444,2.7451205253601074,0.122474230825901,0.8592894077301025,0.8592894077301025,0.0,269.6605529785156,276.0,60866.1484375,0.0,4594.671875,1.0,278.8579406738281,282.9085998535156,295.1462707519531,299.081787109375,293.1499938964844,293.1499938964844,279.1499938964844,38639.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689830541610718,1.0,0.0,0.0,3.5903737545013428,3.590397834777832,8.601469403402007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.4091796875,0.0,1487.262451171875,1895.4371337890625,0.0,4032.244873046875,0.8941440582275391,1.0,0.0,3.0,1.0,0.0
