time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112740,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8040223717689514,0.4464657604694366,0.406748503446579,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.935610055923462,0.7051332592964172,0.6704975962638855,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9015305042266846,0.6392260193824768,0.4488246738910675,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7921714782714844,0.4273405373096466,0.4101758897304535,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6635497808456421,0.2482651174068451,1.1469134092330933,285.0011901855469,284.95001220703125,300.7590026855469,292.10662841796875,298.1592102050781,297.25543212890625,285.0004272460937,1.0,0.7226940989494324,0.3456011712551117,0.3456011712551117,1.0,1.0,-3.703054428100586,0.954200029373169,2.748854160308838,0.1209879368543624,0.9473697543144226,0.9473697543144226,0.0,272.3824462890625,279.0,60141.87109375,0.0,4620.58203125,1.0,279.1419372558594,283.03179931640625,295.08648681640625,298.9067077636719,293.1499938964844,293.1499938964844,278.8500061035156,33598.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614092707633972,1.0,0.0,0.0,3.696419715881348,3.696443557739258,9.117081276599492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.1494140625,0.0,1567.230712890625,1895.4371337890625,0.0,3965.137939453125,0.9140733480453492,1.0,0.0,3.0,1.0,0.0
18112800,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8040223717689514,0.4464657604694366,0.406748503446579,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.935610055923462,0.7051332592964172,0.6704975962638855,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9015305042266846,0.6392260193824768,0.4488246738910675,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7921714782714844,0.4273405373096466,0.4101758897304535,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6635497808456421,0.2482651174068451,1.1469134092330933,285.0011901855469,284.95001220703125,300.7590026855469,292.10662841796875,298.1592102050781,297.25543212890625,285.0004272460937,1.0,0.7226940989494324,0.3456011712551117,0.3456011712551117,1.0,1.0,-3.703054428100586,0.954200029373169,2.748854160308838,0.1209879368543624,0.9473697543144226,0.9473697543144226,0.0,272.3824462890625,279.0,60141.87109375,0.0,4620.58203125,1.0,279.1419372558594,283.03179931640625,295.08648681640625,298.9067077636719,293.1499938964844,293.1499938964844,278.8500061035156,33598.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614092707633972,1.0,0.0,0.0,3.696419715881348,3.696443557739258,9.117081276599492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.1494140625,0.0,1567.230712890625,1895.4371337890625,0.0,3965.137939453125,0.9140733480453492,1.0,0.0,3.0,1.0,0.0
18112860,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8009315133094788,0.4449759423732757,0.4057955741882324,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9317510724067688,0.7034087181091309,0.6693214178085327,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9006524682044983,0.6427504420280457,0.4515557289123535,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7897640466690063,0.4270043075084686,0.4101891815662384,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6615312099456787,0.2480041086673736,1.146992564201355,284.90264892578125,284.95001220703125,300.73834228515625,292.0902709960937,298.1491394042969,297.25103759765625,284.9034423828125,1.0,0.7243569493293762,0.3451091051101684,0.3451091051101684,1.0,1.0,-3.70389986038208,0.9528408050537108,2.751059055328369,0.1195378676056861,0.8580476641654968,0.8580476641654968,0.0,275.7138671875,282.0,60789.06640625,0.0,4644.05322265625,1.0,278.85797119140625,282.9105224609375,295.1137084960937,299.0440979003906,293.1499938964844,293.1499938964844,279.1499938964844,38644.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698078036308287,1.0,0.0,0.0,3.584196090698242,3.5842199325561523,8.571893772568728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.939453125,0.0,1480.616455078125,1895.4371337890625,0.0,4039.515625,0.8927778005599976,1.0,0.0,3.0,1.0,0.0
18112920,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8009315133094788,0.4449759423732757,0.4057955741882324,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9317510724067688,0.7034087181091309,0.6693214178085327,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9006524682044983,0.6427504420280457,0.4515557289123535,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7897640466690063,0.4270043075084686,0.4101891815662384,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6615312099456787,0.2480041086673736,1.146992564201355,284.90264892578125,284.95001220703125,300.73834228515625,292.0902709960937,298.1491394042969,297.25103759765625,284.9034423828125,1.0,0.7243569493293762,0.3451091051101684,0.3451091051101684,1.0,1.0,-3.70389986038208,0.9528408050537108,2.751059055328369,0.1195378676056861,0.8580476641654968,0.8580476641654968,0.0,275.7138671875,282.0,60789.06640625,0.0,4644.05322265625,1.0,278.85797119140625,282.9105224609375,295.1137084960937,299.0440979003906,293.1499938964844,293.1499938964844,279.1499938964844,38644.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698078036308287,1.0,0.0,0.0,3.584196090698242,3.5842199325561523,8.571893772568728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.939453125,0.0,1480.616455078125,1895.4371337890625,0.0,4039.515625,0.8927778005599976,1.0,0.0,3.0,1.0,0.0
18112980,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7986798286437988,0.4445526897907257,0.4052653610706329,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9288182854652404,0.7027512192726135,0.6685221195220947,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.900638997554779,0.6474399566650391,0.4546637833118438,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7880386114120483,0.4273310005664825,0.4104048013687134,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6600542664527893,0.2481356710195541,1.1474435329437256,285.0008239746094,284.95001220703125,300.717529296875,292.0737609863281,298.1463623046875,297.25634765625,285.00006103515625,1.0,0.7260398864746094,0.3446170091629028,0.3446170091629028,1.0,1.0,-3.706831932067871,0.9521235823631288,2.7547082901000977,0.1180246174335479,0.9456198811531068,0.9456198811531068,0.0,278.434814453125,285.0,60066.2734375,0.0,4669.615234375,1.0,279.1418762207031,283.0330810546875,295.0535583496094,298.86871337890625,293.1499938964844,293.1499938964844,278.8500061035156,33597.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622191190719604,1.0,0.0,0.0,3.69048810005188,3.690512180328369,9.087845000976812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.3232421875,0.0,1560.507080078125,1895.4371337890625,0.0,3972.342529296875,0.9127376079559326,1.0,0.0,3.0,1.0,0.0
18113040,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7986798286437988,0.4445526897907257,0.4052653610706329,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9288182854652404,0.7027512192726135,0.6685221195220947,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.900638997554779,0.6474399566650391,0.4546637833118438,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7880386114120483,0.4273310005664825,0.4104048013687134,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6600542664527893,0.2481356710195541,1.1474435329437256,285.0008239746094,284.95001220703125,300.717529296875,292.0737609863281,298.1463623046875,297.25634765625,285.00006103515625,1.0,0.7260398864746094,0.3446170091629028,0.3446170091629028,1.0,1.0,-3.706831932067871,0.9521235823631288,2.7547082901000977,0.1180246174335479,0.9456198811531068,0.9456198811531068,0.0,278.434814453125,285.0,60066.2734375,0.0,4669.615234375,1.0,279.1418762207031,283.0330810546875,295.0535583496094,298.86871337890625,293.1499938964844,293.1499938964844,278.8500061035156,33597.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622191190719604,1.0,0.0,0.0,3.69048810005188,3.690512180328369,9.087845000976812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.3232421875,0.0,1560.507080078125,1895.4371337890625,0.0,3972.342529296875,0.9127376079559326,1.0,0.0,3.0,1.0,0.0
18113100,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7974869608879089,0.4438639283180237,0.404976338148117,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9272850751876832,0.7019416689872742,0.6681238412857056,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9005480408668518,0.6492582559585571,0.4561890959739685,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7871432900428772,0.4272150099277496,0.4105388522148132,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6593164801597595,0.2480540573596954,1.1478744745254517,284.8799743652344,284.95001220703125,300.70709228515625,292.06549072265625,298.14178466796875,297.2547912597656,284.8789367675781,1.0,0.7269331216812134,0.3443709909915924,0.3443709909915924,1.0,1.0,-3.7085275650024414,0.9518276453018188,2.756699800491333,0.1174252480268478,0.8614456653594971,0.8614456653594971,0.0,279.9020080566406,285.0,60945.265625,0.0,4683.724609375,1.0,278.8973388671875,282.88836669921875,295.0989074707031,299.0745544433594,293.1499938964844,293.1499938964844,278.8500061035156,37795.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684556722640992,1.0,0.0,0.0,3.654128313064575,3.654152631759644,8.909654525268706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.0439453125,0.0,1551.21875,1895.4371337890625,0.0,4027.591796875,0.9053834676742554,1.0,0.0,3.0,1.0,0.0
18113160,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.795680582523346,0.4430601596832275,0.4043156504631042,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9250388741493224,0.7009600400924683,0.6672894954681396,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8998339772224426,0.6509714126586914,0.4574071168899536,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7857109308242798,0.4269695878028869,0.4103983640670776,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6581242084503174,0.2478668987751007,1.1474976539611816,284.9026794433594,284.95001220703125,300.69659423828125,292.05718994140625,298.13623046875,297.251953125,284.9039611816406,1.0,0.7276790738105774,0.3441368639469147,0.3441368639469147,1.0,1.0,-3.707574367523194,0.950766384601593,2.756808042526245,0.1166019663214683,0.8565958738327026,0.8565958738327026,0.0,281.7577209472656,288.0,60693.36328125,0.0,4692.7734375,1.0,278.8572998046875,282.912841796875,295.08135986328125,299.00604248046875,293.1499938964844,293.1499938964844,279.1499938964844,38823.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97065669298172,1.0,0.0,0.0,3.5752856731414795,3.5753095149993896,8.529327146789001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.70361328125,0.0,1472.3165283203125,1895.4371337890625,0.0,4046.990966796875,0.8909511566162109,1.0,0.0,3.0,1.0,0.0
18113220,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7934755682945251,0.4426273703575134,0.4037719368934631,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9221481680870056,0.7002291083335876,0.6664167046546936,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8998475670814514,0.6556785702705383,0.4605199992656708,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7840232253074646,0.4272691011428833,0.410585343837738,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6566965579986572,0.2479892373085022,1.1479005813598633,285.0003967285156,284.95001220703125,300.6755676269531,292.0404968261719,298.1335144042969,297.2572631835937,284.9996337890625,1.0,0.7293359041213989,0.3436686396598816,0.3436686396598816,1.0,1.0,-3.710315227508545,0.9500653147697448,2.760249853134156,0.1151451021432876,0.9438188076019288,0.9438188076019288,0.0,284.4869689941406,291.0,59987.609375,0.0,4717.90380859375,1.0,279.1418151855469,283.0343933105469,295.0202331542969,298.83013916015625,293.1499938964844,293.1499938964844,278.8500061035156,33596.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630191922187804,1.0,0.0,0.0,3.6843438148498535,3.684367895126343,9.057609986484748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.01171875,0.0,1553.562744140625,1895.4371337890625,0.0,3979.452880859375,0.91135436296463,1.0,0.0,3.0,1.0,0.0
18113280,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7934755682945251,0.4426273703575134,0.4037719368934631,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9221481680870056,0.7002291083335876,0.6664167046546936,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8998475670814514,0.6556785702705383,0.4605199992656708,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7840232253074646,0.4272691011428833,0.410585343837738,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6566965579986572,0.2479892373085022,1.1479005813598633,285.0003967285156,284.95001220703125,300.6755676269531,292.0404968261719,298.1335144042969,297.2572631835937,284.9996337890625,1.0,0.7293359041213989,0.3436686396598816,0.3436686396598816,1.0,1.0,-3.710315227508545,0.9500653147697448,2.760249853134156,0.1151451021432876,0.9438188076019288,0.9438188076019288,0.0,284.4869689941406,291.0,59987.609375,0.0,4717.90380859375,1.0,279.1418151855469,283.0343933105469,295.0202331542969,298.83013916015625,293.1499938964844,293.1499938964844,278.8500061035156,33596.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630191922187804,1.0,0.0,0.0,3.6843438148498535,3.684367895126343,9.057609986484748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.01171875,0.0,1553.562744140625,1895.4371337890625,0.0,3979.452880859375,0.91135436296463,1.0,0.0,3.0,1.0,0.0
18113340,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7905438542366028,0.4411340951919555,0.4028108119964599,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.918459415435791,0.6983727216720581,0.6651116609573364,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8990852236747742,0.6592174768447876,0.463261604309082,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7817520499229431,0.4268828332424164,0.4105494320392608,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6548336744308472,0.2477122545242309,1.1479034423828125,284.9032592773437,284.95001220703125,300.6544494628906,292.0237731933594,298.1234130859375,297.2528686523437,284.90399169921875,1.0,0.7309475541114807,0.3432004451751709,0.3432004451751709,1.0,1.0,-3.710857391357422,0.9486867785453796,2.762170553207397,0.1137421950697898,0.8554704189300537,0.8554704189300537,0.0,287.81671142578125,294.0,60622.921875,0.0,4740.56298828125,1.0,278.8580627441406,282.9146728515625,295.04718017578125,298.96649169921875,293.1499938964844,293.1499938964844,279.1499938964844,38650.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714075326919556,1.0,0.0,0.0,3.570861339569092,3.570885181427002,8.508230848747189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.63916015625,0.0,1466.29248046875,1895.4371337890625,0.0,4053.59619140625,0.8898289203643799,1.0,0.0,3.0,1.0,0.0
18113400,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7905438542366028,0.4411340951919555,0.4028108119964599,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.918459415435791,0.6983727216720581,0.6651116609573364,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8990852236747742,0.6592174768447876,0.463261604309082,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7817520499229431,0.4268828332424164,0.4105494320392608,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6548336744308472,0.2477122545242309,1.1479034423828125,284.9032592773437,284.95001220703125,300.6544494628906,292.0237731933594,298.1234130859375,297.2528686523437,284.90399169921875,1.0,0.7309475541114807,0.3432004451751709,0.3432004451751709,1.0,1.0,-3.710857391357422,0.9486867785453796,2.762170553207397,0.1137421950697898,0.8554704189300537,0.8554704189300537,0.0,287.81671142578125,294.0,60622.921875,0.0,4740.56298828125,1.0,278.8580627441406,282.9146728515625,295.04718017578125,298.96649169921875,293.1499938964844,293.1499938964844,279.1499938964844,38650.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714075326919556,1.0,0.0,0.0,3.570861339569092,3.570885181427002,8.508230848747189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.63916015625,0.0,1466.29248046875,1895.4371337890625,0.0,4053.59619140625,0.8898289203643799,1.0,0.0,3.0,1.0,0.0
18113460,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7884120941162109,0.4406912326812744,0.4022691249847412,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.915673553943634,0.6975693106651306,0.6641825437545776,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8991485834121704,0.6639381647109985,0.4663904905319214,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7801226377487183,0.427156001329422,0.4107178747653961,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.653470516204834,0.2478265613317489,1.1482856273651123,285.0001220703125,284.95001220703125,300.6333312988281,292.00701904296875,298.12078857421875,297.2581787109375,284.9993591308594,1.0,0.7325817346572876,0.3427651822566986,0.3427651822566986,1.0,1.0,-3.7135050296783447,0.9480586051940918,2.765446662902832,0.1123825311660766,0.9420169591903688,0.9420169591903688,0.0,290.5367736816406,297.0,59905.984375,0.0,4765.4228515625,1.0,279.14178466796875,283.0359191894531,294.9866638183594,298.7910461425781,293.1499938964844,293.1499938964844,278.8500061035156,33591.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637924432754515,1.0,0.0,0.0,3.677865982055664,3.677889823913574,9.025787335303904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.322265625,0.0,1546.2354736328125,1895.4371337890625,0.0,3986.31884765625,0.9098929762840272,1.0,0.0,3.0,1.0,0.0
18113520,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7884120941162109,0.4406912326812744,0.4022691249847412,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.915673553943634,0.6975693106651306,0.6641825437545776,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8991485834121704,0.6639381647109985,0.4663904905319214,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7801226377487183,0.427156001329422,0.4107178747653961,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.653470516204834,0.2478265613317489,1.1482856273651123,285.0001220703125,284.95001220703125,300.6333312988281,292.00701904296875,298.12078857421875,297.2581787109375,284.9993591308594,1.0,0.7325817346572876,0.3427651822566986,0.3427651822566986,1.0,1.0,-3.7135050296783447,0.9480586051940918,2.765446662902832,0.1123825311660766,0.9420169591903688,0.9420169591903688,0.0,290.5367736816406,297.0,59905.984375,0.0,4765.4228515625,1.0,279.14178466796875,283.0359191894531,294.9866638183594,298.7910461425781,293.1499938964844,293.1499938964844,278.8500061035156,33591.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637924432754515,1.0,0.0,0.0,3.677865982055664,3.677889823913574,9.025787335303904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.322265625,0.0,1546.2354736328125,1895.4371337890625,0.0,3986.31884765625,0.9098929762840272,1.0,0.0,3.0,1.0,0.0
18113580,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7855604290962219,0.4391959607601166,0.4013038575649261,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9121355414390564,0.6956489086151123,0.6628149151802063,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8984363079071045,0.6674800515174866,0.4691345691680908,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.777916669845581,0.4267454445362091,0.4106582999229431,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6516801118850708,0.2475425750017166,1.1482553482055664,284.9035949707031,284.95001220703125,300.6121520996094,291.9902648925781,298.1107482910156,297.25372314453125,284.9043273925781,1.0,0.7341689467430115,0.3423299193382263,0.3423299193382263,1.0,1.0,-3.713901519775391,0.946742296218872,2.7671592235565186,0.1110742688179016,0.8541669845581055,0.8541669845581055,0.0,293.8658752441406,300.0,60536.2734375,0.0,4787.6845703125,1.0,278.8581237792969,282.9168701171875,295.0136413574219,298.9271545410156,293.1499938964844,293.1499938964844,279.1499938964844,38649.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721805453300476,1.0,0.0,0.0,3.563899278640747,3.563922882080078,8.475086588077829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.12158203125,0.0,1458.8245849609375,1895.4371337890625,0.0,4060.3896484375,0.8882864117622375,1.0,0.0,3.0,1.0,0.0
18113640,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7855604290962219,0.4391959607601166,0.4013038575649261,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9121355414390564,0.6956489086151123,0.6628149151802063,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8984363079071045,0.6674800515174866,0.4691345691680908,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.777916669845581,0.4267454445362091,0.4106582999229431,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6516801118850708,0.2475425750017166,1.1482553482055664,284.9035949707031,284.95001220703125,300.6121520996094,291.9902648925781,298.1107482910156,297.25372314453125,284.9043273925781,1.0,0.7341689467430115,0.3423299193382263,0.3423299193382263,1.0,1.0,-3.713901519775391,0.946742296218872,2.7671592235565186,0.1110742688179016,0.8541669845581055,0.8541669845581055,0.0,293.8658752441406,300.0,60536.2734375,0.0,4787.6845703125,1.0,278.8581237792969,282.9168701171875,295.0136413574219,298.9271545410156,293.1499938964844,293.1499938964844,279.1499938964844,38649.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721805453300476,1.0,0.0,0.0,3.563899278640747,3.563922882080078,8.475086588077829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.12158203125,0.0,1458.8245849609375,1895.4371337890625,0.0,4060.3896484375,0.8882864117622375,1.0,0.0,3.0,1.0,0.0
18113700,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.784247636795044,0.4389145374298095,0.4008583724498749,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9104974865913392,0.695137083530426,0.6621235609054565,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8982034921646118,0.6697932481765747,0.4705546200275421,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7768843173980713,0.4268092811107635,0.4106044173240661,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6508222818374634,0.247545525431633,1.1480515003204346,285.0106506347656,284.95001220703125,300.6015930175781,291.9818725585937,298.1089782714844,297.2557678222656,285.0113525390625,1.0,0.7349076867103577,0.3421123027801513,0.3421123027801513,1.0,1.0,-3.713924646377564,0.9460369944572448,2.767887830734253,0.1102677434682846,0.928691267967224,0.928691267967224,0.0,295.4059143066406,300.0,59710.76171875,0.0,4797.5380859375,1.0,279.09967041015625,283.04669189453125,294.9530334472656,298.7101745605469,293.1499938964844,293.1499938964844,279.1499938964844,34210.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664819240570068,1.0,0.0,0.0,3.610419273376465,3.610442638397217,8.697783187017194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.6416015625,0.0,1476.334228515625,1895.4371337890625,0.0,4010.1513671875,0.8966842889785767,1.0,0.0,3.0,1.0,0.0
18113760,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7834775447845459,0.4387435615062713,0.4007495641708374,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9094660878181458,0.6947746276855469,0.661815345287323,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8985205292701721,0.6722122430801392,0.4722648561000824,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7763233780860901,0.4269918799400329,0.4107989370822906,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6503618955612183,0.2476483285427093,1.148593544960022,284.9996337890625,284.95001220703125,300.5910339355469,291.9735107421875,298.1081848144531,297.2590637207031,284.9985656738281,1.0,0.7357777953147888,0.3418979942798614,0.3418979942798614,1.0,1.0,-3.716364622116089,0.9460688233375548,2.7702958583831787,0.1097086146473884,0.9400878548622132,0.9400878548622132,0.0,296.593017578125,303.0,59822.796875,0.0,4812.109375,1.0,279.1427307128906,283.0370483398437,294.95220947265625,298.7511901855469,293.1499938964844,293.1499938964844,278.8500061035156,33517.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645026922225952,1.0,0.0,0.0,3.672943592071533,3.672967195510864,9.001643093142775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.7080078125,0.0,1540.1561279296875,1895.4371337890625,0.0,3992.6201171875,0.9085170030593872,1.0,0.0,3.0,1.0,0.0
18113820,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7807173728942871,0.4372465014457702,0.3997873365879059,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.906143844127655,0.6927932500839233,0.6603947877883911,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8978647589683533,0.675752580165863,0.4750147461891174,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.774189829826355,0.4265578687191009,0.4107204377651214,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6486473083496094,0.2473580986261367,1.1485430002212524,284.9039306640625,284.95001220703125,300.5699462890625,291.956787109375,298.0981750488281,297.25457763671875,284.9046630859375,1.0,0.7373424172401428,0.341469407081604,0.341469407081604,1.0,1.0,-3.716660976409912,0.9447423815727234,2.771918535232544,0.1084156781435012,0.8528446555137634,0.8528446555137634,0.0,299.9135131835937,306.0,60446.953125,0.0,4834.048828125,1.0,278.8581848144531,282.91912841796875,294.98016357421875,298.8876647949219,293.1499938964844,293.1499938964844,279.1499938964844,38648.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972927749156952,1.0,0.0,0.0,3.5567495822906494,3.5567731857299805,8.441115824098233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.376953125,0.0,1451.184814453125,1895.4371337890625,0.0,4066.950439453125,0.8867051005363464,1.0,0.0,3.0,1.0,0.0
18113880,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7807173728942871,0.4372465014457702,0.3997873365879059,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.906143844127655,0.6927932500839233,0.6603947877883911,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8978647589683533,0.675752580165863,0.4750147461891174,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.774189829826355,0.4265578687191009,0.4107204377651214,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6486473083496094,0.2473580986261367,1.1485430002212524,284.9039306640625,284.95001220703125,300.5699462890625,291.956787109375,298.0981750488281,297.25457763671875,284.9046630859375,1.0,0.7373424172401428,0.341469407081604,0.341469407081604,1.0,1.0,-3.716660976409912,0.9447423815727234,2.771918535232544,0.1084156781435012,0.8528446555137634,0.8528446555137634,0.0,299.9135131835937,306.0,60446.953125,0.0,4834.048828125,1.0,278.8581848144531,282.91912841796875,294.98016357421875,298.8876647949219,293.1499938964844,293.1499938964844,279.1499938964844,38648.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972927749156952,1.0,0.0,0.0,3.5567495822906494,3.5567731857299805,8.441115824098233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.376953125,0.0,1451.184814453125,1895.4371337890625,0.0,4066.950439453125,0.8867051005363464,1.0,0.0,3.0,1.0,0.0
18113940,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7787035703659058,0.4367830753326416,0.3992333114147186,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9036577343940736,0.6918507218360901,0.6593418717384338,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8979862332344055,0.6804887652397156,0.4781540930271148,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7726486325263977,0.4267783463001251,0.4108426868915558,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6473853588104248,0.2474565505981445,1.1488641500473022,284.9993591308594,284.95001220703125,300.5489501953125,291.9401550292969,298.0956420898437,297.2598571777344,284.99859619140625,1.0,0.7389299869537354,0.3410408198833465,0.3410408198833465,1.0,1.0,-3.7190287113189697,0.9440485239028932,2.774980068206787,0.1070556789636612,0.93830007314682,0.93830007314682,0.0,302.6342468261719,309.0,59736.6796875,0.0,4858.203125,1.0,279.14166259765625,283.0389099121094,294.9196472167969,298.71258544921875,293.1499938964844,293.1499938964844,278.8500061035156,33584.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652852416038512,1.0,0.0,0.0,3.664566040039064,3.6645896434783936,8.960626587395382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.251953125,0.0,1531.288330078125,1895.4371337890625,0.0,3999.556640625,0.9068953394889832,1.0,0.0,3.0,1.0,0.0
18114000,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7787035703659058,0.4367830753326416,0.3992333114147186,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9036577343940736,0.6918507218360901,0.6593418717384338,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8979862332344055,0.6804887652397156,0.4781540930271148,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7726486325263977,0.4267783463001251,0.4108426868915558,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6473853588104248,0.2474565505981445,1.1488641500473022,284.9993591308594,284.95001220703125,300.5489501953125,291.9401550292969,298.0956420898437,297.2598571777344,284.99859619140625,1.0,0.7389299869537354,0.3410408198833465,0.3410408198833465,1.0,1.0,-3.7190287113189697,0.9440485239028932,2.774980068206787,0.1070556789636612,0.93830007314682,0.93830007314682,0.0,302.6342468261719,309.0,59736.6796875,0.0,4858.203125,1.0,279.14166259765625,283.0389099121094,294.9196472167969,298.71258544921875,293.1499938964844,293.1499938964844,278.8500061035156,33584.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652852416038512,1.0,0.0,0.0,3.664566040039064,3.6645896434783936,8.960626587395382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.251953125,0.0,1531.288330078125,1895.4371337890625,0.0,3999.556640625,0.9068953394889832,1.0,0.0,3.0,1.0,0.0
18114060,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7771434187889099,0.435799092054367,0.3987328708171844,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9018322229385376,0.6905352473258972,0.6585342288017273,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8977816104888916,0.6827811002731323,0.4800612330436706,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7714630961418152,0.4264998137950897,0.4108797311782837,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6464491486549377,0.2472872287034988,1.1491292715072632,284.8849792480469,284.95001220703125,300.5352783203125,291.9293212890625,298.0891418457031,297.25689697265625,284.8874206542969,1.0,0.7399958968162537,0.34075927734375,0.34075927734375,1.0,1.0,-3.720123052597046,0.9434455037117004,2.7766776084899902,0.1063124388456344,0.8511194586753845,0.8511194586753845,0.0,304.6753234863281,309.0,60466.609375,0.0,4874.3427734375,1.0,278.8776550292969,282.9036560058594,294.9641418457031,298.897216796875,293.1499938964844,293.1499938964844,278.8500061035156,39065.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727285504341124,1.0,0.0,0.0,3.5873265266418457,3.587350368499756,8.586874287175306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.9375,0.0,1487.0963134765625,1895.4371337890625,0.0,4065.201904296875,0.892588198184967,1.0,0.0,3.0,1.0,0.0
18114120,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7760177254676819,0.4352834224700928,0.3982638418674469,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9005574584007263,0.6898103952407837,0.657860517501831,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8973644375801086,0.6840221881866455,0.4808975458145141,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7705714106559753,0.4263201355934143,0.4107390642166137,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6457310914993286,0.2471594363451004,1.1487776041030884,284.9043884277344,284.95001220703125,300.5280456542969,291.9236145019531,298.085693359375,297.2553405761719,284.9053955078125,1.0,0.7404704093933105,0.3406098484992981,0.3406098484992981,1.0,1.0,-3.719161748886109,0.9426637887954712,2.776497840881348,0.1057404726743698,0.8515439033508301,0.8515439033508301,0.0,305.9577331542969,312.0,60346.8125,0.0,4879.70751953125,1.0,278.85772705078125,282.9219055175781,294.9473876953125,298.8484191894531,293.1499938964844,293.1499938964844,279.1499938964844,38755.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736847281455994,1.0,0.0,0.0,3.547725915908813,3.5477495193481445,8.398339446102909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.53955078125,0.0,1442.3699951171875,1895.4371337890625,0.0,4073.59033203125,0.8848487138748169,1.0,0.0,3.0,1.0,0.0
18114180,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7740568518638611,0.4348112642765045,0.3977001309394836,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8981630802154541,0.6888046860694885,0.6567463874816895,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8975028991699219,0.68876051902771,0.484033852815628,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7690673470497131,0.4265152513980865,0.4108360707759857,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6445112824440002,0.2472504675388336,1.1490627527236938,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,298.0832214355469,297.2605895996094,284.9981689453125,1.0,0.7420342564582825,0.340178906917572,0.340178906917572,1.0,1.0,-3.72136664390564,0.9419103264808656,2.77945613861084,0.1043571978807449,0.9363583326339722,0.9363583326339722,0.0,308.6824951171875,315.0,59648.5390625,0.0,4903.45849609375,1.0,279.1416015625,283.0404052734375,294.88653564453125,298.6734924316406,293.1499938964844,293.1499938964844,278.8500061035156,33582.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965990424156189,1.0,0.0,0.0,3.657675504684448,3.6576991081237793,8.926961072575068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.888671875,0.0,1523.599365234375,1895.4371337890625,0.0,4005.8017578125,0.9053434729576112,1.0,0.0,3.0,1.0,0.0
18114240,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7740568518638611,0.4348112642765045,0.3977001309394836,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8981630802154541,0.6888046860694885,0.6567463874816895,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8975028991699219,0.68876051902771,0.484033852815628,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7690673470497131,0.4265152513980865,0.4108360707759857,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6445112824440002,0.2472504675388336,1.1490627527236938,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,298.0832214355469,297.2605895996094,284.9981689453125,1.0,0.7420342564582825,0.340178906917572,0.340178906917572,1.0,1.0,-3.72136664390564,0.9419103264808656,2.77945613861084,0.1043571978807449,0.9363583326339722,0.9363583326339722,0.0,308.6824951171875,315.0,59648.5390625,0.0,4903.45849609375,1.0,279.1416015625,283.0404052734375,294.88653564453125,298.6734924316406,293.1499938964844,293.1499938964844,278.8500061035156,33582.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965990424156189,1.0,0.0,0.0,3.657675504684448,3.6576991081237793,8.926961072575068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.888671875,0.0,1523.599365234375,1895.4371337890625,0.0,4005.8017578125,0.9053434729576112,1.0,0.0,3.0,1.0,0.0
18114300,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7730149030685425,0.4341109693050384,0.3973917365074157,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8969107270240784,0.6878345012664795,0.6561877727508545,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8974846601486206,0.6905675530433655,0.4855610132217407,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7682850360870361,0.4263345003128052,0.4109072685241699,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6439017057418823,0.2471488565206527,1.1494017839431765,284.88043212890625,284.95001220703125,300.4969787597656,291.89898681640625,298.0787048339844,297.2588806152344,284.8796691894531,1.0,0.7428645491600037,0.3399634063243866,0.3399634063243866,1.0,1.0,-3.7226619720458975,0.941585123538971,2.7810769081115723,0.1038191840052604,0.8534138798713684,0.8534138798713684,0.0,310.156005859375,315.0,60499.13671875,0.0,4916.59814453125,1.0,278.8981018066406,282.898681640625,294.93212890625,298.8778991699219,293.1499938964844,293.1499938964844,278.8500061035156,37922.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722043871879578,1.0,0.0,0.0,3.618246078491211,3.6182701587677,8.735534606785222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.708984375,0.0,1512.3887939453125,1895.4371337890625,0.0,4060.59912109375,0.8974305391311646,1.0,0.0,3.0,1.0,0.0
18114360,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7714548110961914,0.4333103597164154,0.3967297375202179,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8951234221458435,0.6867114901542664,0.655214786529541,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8969208002090454,0.6922832727432251,0.4867729246616363,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7670526504516602,0.4260344505310058,0.4107115864753723,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6429197788238525,0.2469476163387298,1.148951292037964,284.9045104980469,284.95001220703125,300.4867248535156,291.8908386230469,298.0733642578125,297.2560119628906,284.9057006835937,1.0,0.7435520887374878,0.339759886264801,0.339759886264801,1.0,1.0,-3.7213778495788574,0.9405242204666138,2.780853748321533,0.1030697226524353,0.8500113487243652,0.8500113487243652,0.0,312.0015563964844,318.0,60246.6484375,0.0,4924.59423828125,1.0,278.8575744628906,282.9242248535156,294.914794921875,298.8094787597656,293.1499938964844,293.1499938964844,279.1499938964844,38826.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974385678768158,1.0,0.0,0.0,3.5394704341888428,3.5394937992095947,8.359299386029306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.294921875,0.0,1434.1480712890625,1895.4371337890625,0.0,4079.732666015625,0.8830494284629822,1.0,0.0,3.0,1.0,0.0
18114420,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7695491909980774,0.4328291416168213,0.3961580991744995,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8927603363990784,0.6856469511985779,0.6540457606315613,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8970752358436584,0.6970182657241821,0.4899042546749115,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7655869722366333,0.4262047111988067,0.4107851982116699,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6417412161827087,0.2470318377017974,1.149206519126892,284.9985656738281,284.95001220703125,300.4663391113281,291.87469482421875,298.071044921875,297.26123046875,284.997802734375,1.0,0.7450935244560242,0.3393528163433075,0.3393528163433075,1.0,1.0,-3.7234370708465576,0.9398032426834106,2.7836339473724365,0.1017530485987663,0.9344371557235718,0.9344371557235718,0.0,314.7286071777344,321.0,59559.17578125,0.0,4947.9736328125,1.0,279.1415405273437,283.0419921875,294.8539428710937,298.63482666015625,293.1499938964844,293.1499938964844,278.8500061035156,33579.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666544795036316,1.0,0.0,0.0,3.6506459712982178,3.650669574737549,8.892681080396869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.5439453125,0.0,1515.771240234375,1895.4371337890625,0.0,4011.677978515625,0.9037615656852722,1.0,0.0,3.0,1.0,0.0
18114480,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7695491909980774,0.4328291416168213,0.3961580991744995,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8927603363990784,0.6856469511985779,0.6540457606315613,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8970752358436584,0.6970182657241821,0.4899042546749115,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7655869722366333,0.4262047111988067,0.4107851982116699,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6417412161827087,0.2470318377017974,1.149206519126892,284.9985656738281,284.95001220703125,300.4663391113281,291.87469482421875,298.071044921875,297.26123046875,284.997802734375,1.0,0.7450935244560242,0.3393528163433075,0.3393528163433075,1.0,1.0,-3.7234370708465576,0.9398032426834106,2.7836339473724365,0.1017530485987663,0.9344371557235718,0.9344371557235718,0.0,314.7286071777344,321.0,59559.17578125,0.0,4947.9736328125,1.0,279.1415405273437,283.0419921875,294.8539428710937,298.63482666015625,293.1499938964844,293.1499938964844,278.8500061035156,33579.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666544795036316,1.0,0.0,0.0,3.6506459712982178,3.650669574737549,8.892681080396869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.5439453125,0.0,1515.771240234375,1895.4371337890625,0.0,4011.677978515625,0.9037615656852722,1.0,0.0,3.0,1.0,0.0
18114540,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7670161128044128,0.4313286542892456,0.3951775729656219,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8897652626037598,0.6835069060325623,0.6524584293365479,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8965139985084534,0.7005284428596497,0.4926273822784424,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7636212706565857,0.4257020950317383,0.4106340706348419,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6401990056037903,0.2467234879732132,1.1490553617477417,284.9049377441406,284.95001220703125,300.4461975097656,291.8587341308594,298.0613098144531,297.256591796875,284.90557861328125,1.0,0.7465871572494507,0.3389457464218139,0.3389457464218139,1.0,1.0,-3.723269701004028,0.9384044408798218,2.784865379333496,0.1004911735653877,0.8486895561218262,0.8486895561218262,0.0,318.05328369140625,324.0,60167.6015625,0.0,4968.63330078125,1.0,278.8583374023437,282.92608642578125,294.8818664550781,298.7705383300781,293.1499938964844,293.1499938964844,279.1499938964844,38646.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749916791915894,1.0,0.0,0.0,3.5344905853271484,3.5345139503479004,8.335794063896174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.6015625,0.0,1427.5938720703125,1895.4371337890625,0.0,4085.038330078125,0.881777286529541,1.0,0.0,3.0,1.0,0.0
