time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114600,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7670161128044128,0.4313286542892456,0.3951775729656219,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8897652626037598,0.6835069060325623,0.6524584293365479,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8965139985084534,0.7005284428596497,0.4926273822784424,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7636212706565857,0.4257020950317383,0.4106340706348419,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6401990056037903,0.2467234879732132,1.1490553617477417,284.9049377441406,284.95001220703125,300.4461975097656,291.8587341308594,298.0613098144531,297.256591796875,284.90557861328125,1.0,0.7465871572494507,0.3389457464218139,0.3389457464218139,1.0,1.0,-3.723269701004028,0.9384044408798218,2.784865379333496,0.1004911735653877,0.8486895561218262,0.8486895561218262,0.0,318.05328369140625,324.0,60167.6015625,0.0,4968.63330078125,1.0,278.8583374023437,282.92608642578125,294.8818664550781,298.7705383300781,293.1499938964844,293.1499938964844,279.1499938964844,38646.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749916791915894,1.0,0.0,0.0,3.5344905853271484,3.5345139503479004,8.335794063896174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.6015625,0.0,1427.5938720703125,1895.4371337890625,0.0,4085.038330078125,0.881777286529541,1.0,0.0,3.0,1.0,0.0
18114660,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7651793956756592,0.4308376610279083,0.3946079611778259,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8874510526657104,0.6823883652687073,0.6512497067451477,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8966963887214661,0.7052537798881531,0.4957594573497772,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7622044086456299,0.4258480072021484,0.4106911122798919,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.639068067073822,0.2468017488718032,1.1492996215820312,284.998291015625,284.95001220703125,300.4263000488281,291.8429870605469,298.0592041015625,297.26177978515625,284.99755859375,1.0,0.7481091618537903,0.3385711312294006,0.3385711312294006,1.0,1.0,-3.7252516746521,0.9377615451812744,2.787490129470825,0.099276065826416,0.932564616203308,0.932564616203308,0.0,320.77178955078125,327.0,59469.22265625,0.0,4991.765625,1.0,279.1415100097656,283.043701171875,294.82208251953125,298.5968017578125,293.1499938964844,293.1499938964844,278.8500061035156,33572.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672712683677672,1.0,0.0,0.0,3.643501520156861,3.643525123596192,8.857909392645524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.3544921875,0.0,1507.822509765625,1895.4371337890625,0.0,4017.13134765625,0.9021510481834412,1.0,0.0,3.0,1.0,0.0
18114720,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7651793956756592,0.4308376610279083,0.3946079611778259,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8874510526657104,0.6823883652687073,0.6512497067451477,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8966963887214661,0.7052537798881531,0.4957594573497772,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7622044086456299,0.4258480072021484,0.4106911122798919,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.639068067073822,0.2468017488718032,1.1492996215820312,284.998291015625,284.95001220703125,300.4263000488281,291.8429870605469,298.0592041015625,297.26177978515625,284.99755859375,1.0,0.7481091618537903,0.3385711312294006,0.3385711312294006,1.0,1.0,-3.7252516746521,0.9377615451812744,2.787490129470825,0.099276065826416,0.932564616203308,0.932564616203308,0.0,320.77178955078125,327.0,59469.22265625,0.0,4991.765625,1.0,279.1415100097656,283.043701171875,294.82208251953125,298.5968017578125,293.1499938964844,293.1499938964844,278.8500061035156,33572.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672712683677672,1.0,0.0,0.0,3.643501520156861,3.643525123596192,8.857909392645524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.3544921875,0.0,1507.822509765625,1895.4371337890625,0.0,4017.13134765625,0.9021510481834412,1.0,0.0,3.0,1.0,0.0
18114780,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7627237439155579,0.4293361306190491,0.3936240673065185,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8845135569572449,0.6802059412002563,0.6496192216873169,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.896162211894989,0.7087446451187134,0.4984694421291351,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7602941393852234,0.4253239035606384,0.4105186462402344,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6375778317451477,0.2464887499809265,1.1491252183914185,284.9053039550781,284.95001220703125,300.4067077636719,291.82745361328125,298.0496520996094,297.257080078125,284.90594482421875,1.0,0.7495817542076111,0.3381964862346649,0.3381964862346649,1.0,1.0,-3.724958658218384,0.9364314079284668,2.788527250289917,0.0981131568551063,0.8473477959632874,0.8473477959632874,0.0,324.09539794921875,330.0,60073.69140625,0.0,5012.056640625,1.0,278.8583984375,282.9284362792969,294.8505249023437,298.7328186035156,293.1499938964844,293.1499938964844,279.1499938964844,38641.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755972027778624,1.0,0.0,0.0,3.5270020961761475,3.5270254611968994,8.300509648506704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.95751953125,0.0,1419.6839599609375,1895.4371337890625,0.0,4090.3359375,0.8801167607307434,1.0,0.0,3.0,1.0,0.0
18114840,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7627237439155579,0.4293361306190491,0.3936240673065185,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8845135569572449,0.6802059412002563,0.6496192216873169,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.896162211894989,0.7087446451187134,0.4984694421291351,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7602941393852234,0.4253239035606384,0.4105186462402344,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6375778317451477,0.2464887499809265,1.1491252183914185,284.9053039550781,284.95001220703125,300.4067077636719,291.82745361328125,298.0496520996094,297.257080078125,284.90594482421875,1.0,0.7495817542076111,0.3381964862346649,0.3381964862346649,1.0,1.0,-3.724958658218384,0.9364314079284668,2.788527250289917,0.0981131568551063,0.8473477959632874,0.8473477959632874,0.0,324.09539794921875,330.0,60073.69140625,0.0,5012.056640625,1.0,278.8583984375,282.9284362792969,294.8505249023437,298.7328186035156,293.1499938964844,293.1499938964844,279.1499938964844,38641.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755972027778624,1.0,0.0,0.0,3.5270020961761475,3.5270254611968994,8.300509648506704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.95751953125,0.0,1419.6839599609375,1895.4371337890625,0.0,4090.3359375,0.8801167607307434,1.0,0.0,3.0,1.0,0.0
18114900,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.761601448059082,0.4290364980697632,0.3931735157966614,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8831374645233154,0.6795531511306763,0.6488069295883179,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8960148096084595,0.7110559940338135,0.4998816847801208,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7594038844108582,0.4253289997577667,0.410413920879364,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6368637084960938,0.2464769035577774,1.1488656997680664,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,298.0482482910156,297.25909423828125,285.01043701171875,1.0,0.7502681016921997,0.3380091786384582,0.3380091786384582,1.0,1.0,-3.7246930599212646,0.9357362985610962,2.788956880569458,0.0973874628543853,0.9204169511795044,0.9204169511795044,0.0,325.6264953613281,330.0,59267.8203125,0.0,5021.0341796875,1.0,279.0987854003906,283.0554504394531,294.7904968261719,298.51776123046875,293.1499938964844,293.1499938964844,279.1499938964844,34147.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969852328300476,1.0,0.0,0.0,3.575162172317505,3.5751852989196777,8.528738817403791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.6064453125,0.0,1437.916259765625,1895.4371337890625,0.0,4039.907470703125,0.8887666463851929,1.0,0.0,3.0,1.0,0.0
18114960,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.760934591293335,0.4288366734981537,0.3930428922176361,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8822309970855713,0.6790391802787781,0.6483610272407532,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.896348237991333,0.7134583592414856,0.5015868544578552,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7589079141616821,0.4254454970359802,0.4105502963066101,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6364779472351074,0.246560737490654,1.1493357419967651,284.99774169921875,284.95001220703125,300.387451171875,291.81219482421875,298.0476989746094,297.26220703125,284.9967041015625,1.0,0.7510820031166077,0.3378248512744903,0.3378248512744903,1.0,1.0,-3.726778507232666,0.9357506632804872,2.791027784347534,0.0968972519040107,0.9305524826049804,0.9305524826049804,0.0,326.8204345703125,333.0,59380.87109375,0.0,5034.78564453125,1.0,279.1424255371094,283.0448303222656,294.790283203125,298.5592041015625,293.1499938964844,293.1499938964844,278.8500061035156,33494.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678036570549012,1.0,0.0,0.0,3.638206005096436,3.638229370117188,8.832178650663991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.771484375,0.0,1501.4033203125,1895.4371337890625,0.0,4021.83544921875,0.900681734085083,1.0,0.0,3.0,1.0,0.0
18115020,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7585641145706177,0.4273341298103332,0.3920625150203705,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8793637156486511,0.6768201589584351,0.6466996669769287,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8958480358123779,0.7169250845909119,0.5042871832847595,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7570586204528809,0.4249005913734436,0.4103612005710602,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6350412964820862,0.2462438642978668,1.1491507291793823,284.9056701660156,284.95001220703125,300.3685302734375,291.7972106933594,298.038330078125,297.2574462890625,284.9062805175781,1.0,0.7525357604026794,0.3374561667442322,0.3374561667442322,1.0,1.0,-3.726408481597901,0.9344162940979004,2.7919921875,0.0957532748579979,0.8460253477096558,0.8460253477096558,0.0,330.1352233886719,336.0,59979.703125,0.0,5054.79736328125,1.0,278.8584899902344,282.9308166503906,294.8201904296875,298.6960754394531,293.1499938964844,293.1499938964844,279.1499938964844,38637.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761549830436708,1.0,0.0,0.0,3.519523859024048,3.5195469856262207,8.265347446467786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.53515625,0.0,1411.82080078125,1895.4371337890625,0.0,4095.211669921875,0.878462016582489,1.0,0.0,3.0,1.0,0.0
18115080,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7585641145706177,0.4273341298103332,0.3920625150203705,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8793637156486511,0.6768201589584351,0.6466996669769287,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8958480358123779,0.7169250845909119,0.5042871832847595,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7570586204528809,0.4249005913734436,0.4103612005710602,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6350412964820862,0.2462438642978668,1.1491507291793823,284.9056701660156,284.95001220703125,300.3685302734375,291.7972106933594,298.038330078125,297.2574462890625,284.9062805175781,1.0,0.7525357604026794,0.3374561667442322,0.3374561667442322,1.0,1.0,-3.726408481597901,0.9344162940979004,2.7919921875,0.0957532748579979,0.8460253477096558,0.8460253477096558,0.0,330.1352233886719,336.0,59979.703125,0.0,5054.79736328125,1.0,278.8584899902344,282.9308166503906,294.8201904296875,298.6960754394531,293.1499938964844,293.1499938964844,279.1499938964844,38637.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761549830436708,1.0,0.0,0.0,3.519523859024048,3.5195469856262207,8.265347446467786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.53515625,0.0,1411.82080078125,1895.4371337890625,0.0,4095.211669921875,0.878462016582489,1.0,0.0,3.0,1.0,0.0
18115140,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.756837785243988,0.426824539899826,0.3914819061756134,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8771330118179321,0.6756100058555603,0.6454107761383057,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.896052896976471,0.721619725227356,0.5073979496955872,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7557157278060913,0.42499840259552,0.4103764593601227,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6339808702468872,0.246310755610466,1.1493539810180664,284.99761962890625,284.95001220703125,300.3500061035156,291.78253173828125,298.0365295410156,297.2624816894531,284.99688720703125,1.0,0.7540186047554016,0.3370875120162964,0.3370875120162964,1.0,1.0,-3.7281556129455566,0.9337223172187804,2.794433355331421,0.0945480987429618,0.9288572072982788,0.9288572072982788,0.0,332.8540954589844,339.0,59290.6953125,0.0,5077.30078125,1.0,279.1413879394531,283.0469055175781,294.7613525390625,298.5238647460937,293.1499938964844,293.1499938964844,278.8500061035156,33562.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683855175971984,1.0,0.0,0.0,3.629456043243408,3.62947940826416,8.789746743786964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.9365234375,0.0,1492.29931640625,1895.4371337890625,0.0,4026.972900390625,0.8989871740341187,1.0,0.0,3.0,1.0,0.0
18115200,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.756837785243988,0.426824539899826,0.3914819061756134,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8771330118179321,0.6756100058555603,0.6454107761383057,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.896052896976471,0.721619725227356,0.5073979496955872,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7557157278060913,0.42499840259552,0.4103764593601227,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6339808702468872,0.246310755610466,1.1493539810180664,284.99761962890625,284.95001220703125,300.3500061035156,291.78253173828125,298.0365295410156,297.2624816894531,284.99688720703125,1.0,0.7540186047554016,0.3370875120162964,0.3370875120162964,1.0,1.0,-3.7281556129455566,0.9337223172187804,2.794433355331421,0.0945480987429618,0.9288572072982788,0.9288572072982788,0.0,332.8540954589844,339.0,59290.6953125,0.0,5077.30078125,1.0,279.1413879394531,283.0469055175781,294.7613525390625,298.5238647460937,293.1499938964844,293.1499938964844,278.8500061035156,33562.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683855175971984,1.0,0.0,0.0,3.629456043243408,3.62947940826416,8.789746743786964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.9365234375,0.0,1492.29931640625,1895.4371337890625,0.0,4026.972900390625,0.8989871740341187,1.0,0.0,3.0,1.0,0.0
18115260,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7545306086540222,0.4253214597702026,0.3904914855957031,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8743190169334412,0.6733596324920654,0.6437090635299683,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8955625295639038,0.7250598073005676,0.5100731253623962,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7539090514183044,0.4244323372840881,0.4101618826389313,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6325802206993103,0.2459894120693206,1.149135708808899,284.9059753417969,284.95001220703125,300.3318786621094,291.7681579589844,298.0272827148437,297.2576599121094,284.9065856933594,1.0,0.7554511427879333,0.3367169797420501,0.3367169797420501,1.0,1.0,-3.727623701095581,0.93233323097229,2.795290470123291,0.0933836176991462,0.8446834683418274,0.8446834683418274,0.0,336.1752014160156,342.0,59886.640625,0.0,5096.876953125,1.0,278.8585205078125,282.93310546875,294.791015625,298.6605834960937,293.1499938964844,293.1499938964844,279.1499938964844,38633.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766739010810852,1.0,0.0,0.0,3.512166976928711,3.512190103530884,8.230829848798749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.470703125,0.0,1404.1207275390625,1895.4371337890625,0.0,4099.7451171875,0.8768302798271179,1.0,0.0,3.0,1.0,0.0
18115320,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7545306086540222,0.4253214597702026,0.3904914855957031,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8743190169334412,0.6733596324920654,0.6437090635299683,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8955625295639038,0.7250598073005676,0.5100731253623962,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7539090514183044,0.4244323372840881,0.4101618826389313,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6325802206993103,0.2459894120693206,1.149135708808899,284.9059753417969,284.95001220703125,300.3318786621094,291.7681579589844,298.0272827148437,297.2576599121094,284.9065856933594,1.0,0.7554511427879333,0.3367169797420501,0.3367169797420501,1.0,1.0,-3.727623701095581,0.93233323097229,2.795290470123291,0.0933836176991462,0.8446834683418274,0.8446834683418274,0.0,336.1752014160156,342.0,59886.640625,0.0,5096.876953125,1.0,278.8585205078125,282.93310546875,294.791015625,298.6605834960937,293.1499938964844,293.1499938964844,279.1499938964844,38633.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766739010810852,1.0,0.0,0.0,3.512166976928711,3.512190103530884,8.230829848798749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.470703125,0.0,1404.1207275390625,1895.4371337890625,0.0,4099.7451171875,0.8768302798271179,1.0,0.0,3.0,1.0,0.0
18115380,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7528514862060547,0.4247965216636657,0.3899031281471252,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8721274733543396,0.6721017956733704,0.6423831582069397,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8957565426826477,0.729674756526947,0.513146698474884,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7525951862335205,0.4245002269744873,0.4101538062095642,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6315468549728394,0.2460505068302154,1.1493208408355713,284.99725341796875,284.95001220703125,300.3141174316406,291.75408935546875,298.02545166015625,297.2623291015625,284.9965209960937,1.0,0.7569130659103394,0.3363464474678039,0.3363464474678039,1.0,1.0,-3.729222536087036,0.931587278842926,2.797635316848755,0.0921595394611358,0.9269872307777404,0.9269872307777404,0.0,338.899658203125,345.0,59201.01171875,0.0,5119.001953125,1.0,279.1413269042969,283.0484924316406,294.7327575683594,298.4891662597656,293.1499938964844,293.1499938964844,278.8500061035156,33560.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688712358474731,1.0,0.0,0.0,3.6224327087402335,3.6224560737609854,8.755761768952652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.65625,0.0,1484.5960693359375,1895.4371337890625,0.0,4031.258544921875,0.8974069356918335,1.0,0.0,3.0,1.0,0.0
18115440,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7528514862060547,0.4247965216636657,0.3899031281471252,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8721274733543396,0.6721017956733704,0.6423831582069397,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8957565426826477,0.729674756526947,0.513146698474884,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7525951862335205,0.4245002269744873,0.4101538062095642,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6315468549728394,0.2460505068302154,1.1493208408355713,284.99725341796875,284.95001220703125,300.3141174316406,291.75408935546875,298.02545166015625,297.2623291015625,284.9965209960937,1.0,0.7569130659103394,0.3363464474678039,0.3363464474678039,1.0,1.0,-3.729222536087036,0.931587278842926,2.797635316848755,0.0921595394611358,0.9269872307777404,0.9269872307777404,0.0,338.899658203125,345.0,59201.01171875,0.0,5119.001953125,1.0,279.1413269042969,283.0484924316406,294.7327575683594,298.4891662597656,293.1499938964844,293.1499938964844,278.8500061035156,33560.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688712358474731,1.0,0.0,0.0,3.6224327087402335,3.6224560737609854,8.755761768952652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.65625,0.0,1484.5960693359375,1895.4371337890625,0.0,4031.258544921875,0.8974069356918335,1.0,0.0,3.0,1.0,0.0
18115500,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7519432306289673,0.4240790903568268,0.3895719349384308,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8709700107574463,0.6710168123245239,0.6417074799537659,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.895736038684845,0.7313528060913086,0.5145996809005737,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7518982291221619,0.424252837896347,0.4101617634296417,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6310211420059204,0.2459331899881363,1.1495903730392456,284.8810729980469,284.95001220703125,300.3053894042969,291.7471618652344,298.0210266113281,297.2600402832031,284.8805847167969,1.0,0.7576847076416016,0.3361611664295196,0.3361611664295196,1.0,1.0,-3.7301008701324463,0.9312317967414856,2.798869132995605,0.0916880890727043,0.8453431725502014,0.8453431725502014,0.0,340.3879699707031,345.0,60022.67578125,0.0,5131.09326171875,1.0,278.89892578125,282.90972900390625,294.7798156738281,298.693359375,293.1499938964844,293.1499938964844,278.8500061035156,38038.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750396013259888,1.0,0.0,0.0,3.5801010131835938,3.580124616622925,8.552318035981443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.0244140625,0.0,1471.7435302734375,1895.4371337890625,0.0,4085.45751953125,0.8889838457107544,1.0,0.0,3.0,1.0,0.0
18115560,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.750601053237915,0.423273354768753,0.3889026939868927,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8693610429763794,0.6697964072227478,0.6406382322311401,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8952257037162781,0.7329476475715637,0.5157226920127869,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7508218288421631,0.4238942861557007,0.4099087119102478,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6301770806312561,0.2457214444875717,1.1490859985351562,284.9064025878906,284.95001220703125,300.2967224121094,291.74029541015625,298.015869140625,297.2567443847656,284.907470703125,1.0,0.7583160400390625,0.3359878063201904,0.3359878063201904,1.0,1.0,-3.728451013565064,0.9301632046699524,2.798287868499756,0.0910133719444274,0.8433346152305603,0.8433346152305603,0.0,342.2319030761719,348.0,59772.71484375,0.0,5137.93408203125,1.0,278.8578796386719,282.9361877441406,294.7637634277344,298.6263427734375,293.1499938964844,293.1499938964844,279.1499938964844,38812.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771758317947388,1.0,0.0,0.0,3.501807451248169,3.501830577850342,8.182345823115611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.1416015625,0.0,1394.6510009765625,1895.4371337890625,0.0,4104.12646484375,0.8747355341911316,1.0,0.0,3.0,1.0,0.0
18115620,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7489463090896606,0.422726422548294,0.3882884085178375,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8671876788139343,0.6684840321540833,0.6392536163330078,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8953604698181152,0.7374541759490967,0.5186979174613953,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7495148777961731,0.4239213764667511,0.4098583459854126,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6291535496711731,0.2457714974880218,1.149219632148743,284.9967346191406,284.95001220703125,300.2796325683594,291.7267761230469,298.0139465332031,297.2610168457031,284.9959716796875,1.0,0.7597407698631287,0.3356411159038543,0.3356411159038543,1.0,1.0,-3.729716539382935,0.9293959736824036,2.800320625305176,0.0898356214165687,0.9249092936515808,0.9249092936515808,0.0,344.97271728515625,351.0,59104.9609375,0.0,5159.19091796875,1.0,279.1412353515625,283.050048828125,294.70526123046875,298.45526123046875,293.1499938964844,293.1499938964844,278.8500061035156,33564.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692986607551576,1.0,0.0,0.0,3.615018129348755,3.615041494369507,8.719955530978041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.8564453125,0.0,1476.5452880859375,1895.4371337890625,0.0,4035.028076171875,0.8957440257072449,1.0,0.0,3.0,1.0,0.0
18115680,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7489463090896606,0.422726422548294,0.3882884085178375,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8671876788139343,0.6684840321540833,0.6392536163330078,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8953604698181152,0.7374541759490967,0.5186979174613953,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7495148777961731,0.4239213764667511,0.4098583459854126,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6291535496711731,0.2457714974880218,1.149219632148743,284.9967346191406,284.95001220703125,300.2796325683594,291.7267761230469,298.0139465332031,297.2610168457031,284.9959716796875,1.0,0.7597407698631287,0.3356411159038543,0.3356411159038543,1.0,1.0,-3.729716539382935,0.9293959736824036,2.800320625305176,0.0898356214165687,0.9249092936515808,0.9249092936515808,0.0,344.97271728515625,351.0,59104.9609375,0.0,5159.19091796875,1.0,279.1412353515625,283.050048828125,294.70526123046875,298.45526123046875,293.1499938964844,293.1499938964844,278.8500061035156,33564.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692986607551576,1.0,0.0,0.0,3.615018129348755,3.615041494369507,8.719955530978041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.8564453125,0.0,1476.5452880859375,1895.4371337890625,0.0,4035.028076171875,0.8957440257072449,1.0,0.0,3.0,1.0,0.0
18115740,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7467559576034546,0.4212015569210052,0.387274295091629,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8644816279411316,0.6661540269851685,0.6374704241752625,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8948334455490112,0.7406869530677795,0.5212303996086121,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7477795481681824,0.4232891201972961,0.4095797538757324,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6278106570243835,0.2454355657100677,1.1489330530166626,284.90655517578125,284.95001220703125,300.26287841796875,291.7134704589844,298.0046081542969,297.2554931640625,284.9071044921875,1.0,0.7611113786697388,0.3352943956851959,0.3352943956851959,1.0,1.0,-3.728727102279663,0.9279493689537048,2.800777673721313,0.088708259165287,0.8417773842811584,0.8417773842811584,0.0,348.2993469238281,354.0,59686.62890625,0.0,5177.43017578125,1.0,278.858642578125,282.9379577636719,294.7360534667969,298.5922546386719,293.1499938964844,293.1499938964844,279.1499938964844,38635.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775290489196776,1.0,0.0,0.0,3.496432304382324,3.496455430984497,8.157246043083433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.81787109375,0.0,1387.8243408203125,1895.4371337890625,0.0,4107.20751953125,0.873354971408844,1.0,0.0,3.0,1.0,0.0
18115800,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7467559576034546,0.4212015569210052,0.387274295091629,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8644816279411316,0.6661540269851685,0.6374704241752625,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8948334455490112,0.7406869530677795,0.5212303996086121,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7477795481681824,0.4232891201972961,0.4095797538757324,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6278106570243835,0.2454355657100677,1.1489330530166626,284.90655517578125,284.95001220703125,300.26287841796875,291.7134704589844,298.0046081542969,297.2554931640625,284.9071044921875,1.0,0.7611113786697388,0.3352943956851959,0.3352943956851959,1.0,1.0,-3.728727102279663,0.9279493689537048,2.800777673721313,0.088708259165287,0.8417773842811584,0.8417773842811584,0.0,348.2993469238281,354.0,59686.62890625,0.0,5177.43017578125,1.0,278.858642578125,282.9379577636719,294.7360534667969,298.5922546386719,293.1499938964844,293.1499938964844,279.1499938964844,38635.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775290489196776,1.0,0.0,0.0,3.496432304382324,3.496455430984497,8.157246043083433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.81787109375,0.0,1387.8243408203125,1895.4371337890625,0.0,4107.20751953125,0.873354971408844,1.0,0.0,3.0,1.0,0.0
18115860,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7451623678207397,0.4206449687480926,0.3866609334945678,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.862373411655426,0.6648141741752625,0.6360694169998169,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8949897289276123,0.7451658248901367,0.524193286895752,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7465145587921143,0.4232908189296722,0.4095107913017273,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6268187165260315,0.2454802691936493,1.149054765701294,284.9964599609375,284.95001220703125,300.246337890625,291.70037841796875,298.00299072265625,297.25982666015625,284.9957275390625,1.0,0.7625141143798828,0.3349826037883758,0.3349826037883758,1.0,1.0,-3.7299227714538574,0.9272722005844116,2.802650451660156,0.0876393467187881,0.9229430556297302,0.9229430556297302,0.0,351.0213317871094,357.0,59007.140625,0.0,5198.37158203125,1.0,279.1412048339844,283.05194091796875,294.6787109375,298.422119140625,293.1499938964844,293.1499938964844,278.8500061035156,33559.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696590900421144,1.0,0.0,0.0,3.607259750366211,3.607283115386963,8.682567340656533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.1376953125,0.0,1468.09033203125,1895.4371337890625,0.0,4038.205078125,0.8939995169639587,1.0,0.0,3.0,1.0,0.0
18115920,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7451623678207397,0.4206449687480926,0.3866609334945678,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.862373411655426,0.6648141741752625,0.6360694169998169,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8949897289276123,0.7451658248901367,0.524193286895752,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7465145587921143,0.4232908189296722,0.4095107913017273,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6268187165260315,0.2454802691936493,1.149054765701294,284.9964599609375,284.95001220703125,300.246337890625,291.70037841796875,298.00299072265625,297.25982666015625,284.9957275390625,1.0,0.7625141143798828,0.3349826037883758,0.3349826037883758,1.0,1.0,-3.7299227714538574,0.9272722005844116,2.802650451660156,0.0876393467187881,0.9229430556297302,0.9229430556297302,0.0,351.0213317871094,357.0,59007.140625,0.0,5198.37158203125,1.0,279.1412048339844,283.05194091796875,294.6787109375,298.422119140625,293.1499938964844,293.1499938964844,278.8500061035156,33559.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696590900421144,1.0,0.0,0.0,3.607259750366211,3.607283115386963,8.682567340656533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.1376953125,0.0,1468.09033203125,1895.4371337890625,0.0,4038.205078125,0.8939995169639587,1.0,0.0,3.0,1.0,0.0
18115980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7430379390716553,0.4191199541091919,0.3856439888477325,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8597407341003418,0.6624701023101807,0.6342689990997314,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8944819569587708,0.7483637928962708,0.5267016291618347,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7448254823684692,0.4226381480693817,0.4092111885547638,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6255061626434326,0.2451416999101638,1.1487507820129397,284.90692138671875,284.95001220703125,300.23004150390625,291.6874694824219,297.99395751953125,297.2543640136719,284.907470703125,1.0,0.7638647556304932,0.3346708416938782,0.3346708416938782,1.0,1.0,-3.7288339138031006,0.9259119629859924,2.802921772003174,0.0866207256913185,0.8403558135032654,0.8403558135032654,0.0,354.33953857421875,360.0,59586.02734375,0.0,5216.2490234375,1.0,278.8586730957031,282.94049072265625,294.7100524902344,298.5594787597656,293.1499938964844,293.1499938964844,279.1499938964844,38630.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778839945793152,1.0,0.0,0.0,3.488436222076416,3.4884591102600098,8.11997836080991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.75341796875,0.0,1379.5478515625,1895.4371337890625,0.0,4110.302734375,0.8715741038322449,1.0,0.0,3.0,1.0,0.0
18116040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7430379390716553,0.4191199541091919,0.3856439888477325,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8597407341003418,0.6624701023101807,0.6342689990997314,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8944819569587708,0.7483637928962708,0.5267016291618347,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7448254823684692,0.4226381480693817,0.4092111885547638,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6255061626434326,0.2451416999101638,1.1487507820129397,284.90692138671875,284.95001220703125,300.23004150390625,291.6874694824219,297.99395751953125,297.2543640136719,284.907470703125,1.0,0.7638647556304932,0.3346708416938782,0.3346708416938782,1.0,1.0,-3.7288339138031006,0.9259119629859924,2.802921772003174,0.0866207256913185,0.8403558135032654,0.8403558135032654,0.0,354.33953857421875,360.0,59586.02734375,0.0,5216.2490234375,1.0,278.8586730957031,282.94049072265625,294.7100524902344,298.5594787597656,293.1499938964844,293.1499938964844,279.1499938964844,38630.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778839945793152,1.0,0.0,0.0,3.488436222076416,3.4884591102600098,8.11997836080991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.75341796875,0.0,1379.5478515625,1895.4371337890625,0.0,4110.302734375,0.8715741038322449,1.0,0.0,3.0,1.0,0.0
18116100,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.742070198059082,0.4187926948070526,0.3851799368858337,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8585125803947449,0.6617251038551331,0.6333820223808289,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8943455815315247,0.7505500912666321,0.5280221700668335,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7440395951271057,0.4225754737854004,0.4090479910373688,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6248751878738403,0.2451164424419403,1.1484438180923462,285.0091247558594,284.95001220703125,300.22198486328125,291.6810913085937,297.9927978515625,297.2560729980469,285.00946044921875,1.0,0.7644948363304138,0.3345149457454681,0.3345149457454681,1.0,1.0,-3.728224277496338,0.9252179861068726,2.803006172180176,0.0859749317169189,0.9119601249694824,0.9119601249694824,0.0,355.862548828125,360.0,58799.9609375,0.0,5224.13720703125,1.0,279.09783935546875,283.06463623046875,294.6512145996094,298.3470458984375,293.1499938964844,293.1499938964844,279.1499938964844,34086.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720808863639832,1.0,0.0,0.0,3.538126230239868,3.538148880004883,8.352951113010931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.796875,0.0,1398.3482666015625,1895.4371337890625,0.0,4059.514404296875,0.8804607391357422,1.0,0.0,3.0,1.0,0.0
18116160,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7414829134941101,0.4185557663440704,0.3850198090076446,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8576790690422058,0.6611093878746033,0.6328444480895996,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8946354985237122,0.7528136372566223,0.5296377539634705,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.743584930896759,0.4226165115833282,0.4091176986694336,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6245297789573669,0.2451823502779007,1.148848056793213,284.99578857421875,284.95001220703125,300.2139587402344,291.6747436523437,297.99249267578125,297.2587585449219,284.9947509765625,1.0,0.7652485370635986,0.3343616724014282,0.3343616724014282,1.0,1.0,-3.729896783828736,0.925206422805786,2.804690361022949,0.0855533629655838,0.9207971692085266,0.9207971692085266,0.0,357.0641174316406,363.0,58912.46875,0.0,5236.8212890625,1.0,279.14208984375,283.0531005859375,294.65216064453125,298.389404296875,293.1499938964844,293.1499938964844,278.8500061035156,33479.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969955027103424,1.0,0.0,0.0,3.6015195846557617,3.6015427112579346,8.654955649944895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.0810546875,0.0,1461.2894287109375,1895.4371337890625,0.0,4040.8125,0.8924219012260437,1.0,0.0,3.0,1.0,0.0
18116220,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7394249439239502,0.4170299172401428,0.3840064704418182,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8551266193389893,0.6587637662887573,0.6310408711433411,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8941503763198853,0.7559699416160583,0.5321246981620789,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7419438362121582,0.421944111585617,0.4088022112846374,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6232465505599976,0.2448421269655227,1.1485425233840942,284.9071655273437,284.95001220703125,300.19805908203125,291.6621398925781,297.9830627441406,297.2526550292969,284.9076843261719,1.0,0.7665840983390808,0.334055095911026,0.334055095911026,1.0,1.0,-3.728761911392212,0.9238498210906982,2.8049120903015137,0.0845547690987587,0.8388794660568237,0.8388794660568237,0.0,360.371337890625,366.0,59482.23046875,0.0,5254.478515625,1.0,278.8587646484375,282.94293212890625,294.6846618652344,298.52734375,293.1499938964844,293.1499938964844,279.1499938964844,38631.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782177805900574,1.0,0.0,0.0,3.4803640842437744,3.480386972427368,8.082443514467741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.58984375,0.0,1371.275390625,1895.4371337890625,0.0,4113.21240234375,0.8697845339775085,1.0,0.0,3.0,1.0,0.0
18116280,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7394249439239502,0.4170299172401428,0.3840064704418182,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8551266193389893,0.6587637662887573,0.6310408711433411,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8941503763198853,0.7559699416160583,0.5321246981620789,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7419438362121582,0.421944111585617,0.4088022112846374,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6232465505599976,0.2448421269655227,1.1485425233840942,284.9071655273437,284.95001220703125,300.19805908203125,291.6621398925781,297.9830627441406,297.2526550292969,284.9076843261719,1.0,0.7665840983390808,0.334055095911026,0.334055095911026,1.0,1.0,-3.728761911392212,0.9238498210906982,2.8049120903015137,0.0845547690987587,0.8388794660568237,0.8388794660568237,0.0,360.371337890625,366.0,59482.23046875,0.0,5254.478515625,1.0,278.8587646484375,282.94293212890625,294.6846618652344,298.52734375,293.1499938964844,293.1499938964844,279.1499938964844,38631.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782177805900574,1.0,0.0,0.0,3.4803640842437744,3.480386972427368,8.082443514467741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.58984375,0.0,1371.275390625,1895.4371337890625,0.0,4113.21240234375,0.8697845339775085,1.0,0.0,3.0,1.0,0.0
18116340,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7379173636436462,0.416456013917923,0.3833823204040527,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8531318306922913,0.657396137714386,0.62962406873703,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8943138122558594,0.7603816390037537,0.5350412726402283,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7407369017601013,0.4218992590904236,0.4086925089359283,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6222918629646301,0.2448802441358566,1.1486423015594482,284.99578857421875,284.95001220703125,300.1822814941406,291.6496276855469,297.98199462890625,297.25738525390625,284.9950561523437,1.0,0.7679556608200073,0.3337485492229461,0.3337485492229461,1.0,1.0,-3.729794502258301,0.92314350605011,2.8066508769989014,0.083502747118473,0.9190619587898254,0.9190619587898254,0.0,363.0879821777344,369.0,58812.6953125,0.0,5274.91943359375,1.0,279.1410827636719,283.05548095703125,294.6278381347656,298.3582458496094,293.1499938964844,293.1499938964844,278.8500061035156,33551.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703229665756226,1.0,0.0,0.0,3.5919647216796875,3.5919878482818604,8.609093811173807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.443359375,0.0,1451.5234375,1895.4371337890625,0.0,4044.052978515625,0.8905608654022217,1.0,0.0,3.0,1.0,0.0
18116400,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7379173636436462,0.416456013917923,0.3833823204040527,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8531318306922913,0.657396137714386,0.62962406873703,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8943138122558594,0.7603816390037537,0.5350412726402283,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7407369017601013,0.4218992590904236,0.4086925089359283,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6222918629646301,0.2448802441358566,1.1486423015594482,284.99578857421875,284.95001220703125,300.1822814941406,291.6496276855469,297.98199462890625,297.25738525390625,284.9950561523437,1.0,0.7679556608200073,0.3337485492229461,0.3337485492229461,1.0,1.0,-3.729794502258301,0.92314350605011,2.8066508769989014,0.083502747118473,0.9190619587898254,0.9190619587898254,0.0,363.0879821777344,369.0,58812.6953125,0.0,5274.91943359375,1.0,279.1410827636719,283.05548095703125,294.6278381347656,298.3582458496094,293.1499938964844,293.1499938964844,278.8500061035156,33551.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703229665756226,1.0,0.0,0.0,3.5919647216796875,3.5919878482818604,8.609093811173807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.443359375,0.0,1451.5234375,1895.4371337890625,0.0,4044.052978515625,0.8905608654022217,1.0,0.0,3.0,1.0,0.0
