time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116460,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7359031438827515,0.4149304926395416,0.3823600709438324,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8506432175636292,0.6550557017326355,0.627811074256897,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8938295841217041,0.7634950876235962,0.5374913215637207,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.739126443862915,0.4212071895599365,0.4083528816699981,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6210212707519531,0.2445384413003921,1.148315668106079,284.9075012207031,284.95001220703125,300.1666259765625,291.63720703125,297.9722595214844,297.2507629394531,284.9079895019531,1.0,0.7692753672599792,0.3334406018257141,0.3334406018257141,1.0,1.0,-3.728538274765015,0.9217467308044434,2.806791543960572,0.0824932679533958,0.837419867515564,0.837419867515564,0.0,366.4002990722656,372.0,59377.99609375,0.0,5292.23046875,1.0,278.8588256835937,282.9454650878906,294.65972900390625,298.4955444335937,293.1499938964844,293.1499938964844,279.1499938964844,38627.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785387516021729,1.0,0.0,0.0,3.4721858501434326,3.4722087383270264,8.044503374549095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.4892578125,0.0,1362.898681640625,1895.4371337890625,0.0,4116.0087890625,0.8679798245429993,1.0,0.0,3.0,1.0,0.0
18116520,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7359031438827515,0.4149304926395416,0.3823600709438324,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8506432175636292,0.6550557017326355,0.627811074256897,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8938295841217041,0.7634950876235962,0.5374913215637207,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.739126443862915,0.4212071895599365,0.4083528816699981,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6210212707519531,0.2445384413003921,1.148315668106079,284.9075012207031,284.95001220703125,300.1666259765625,291.63720703125,297.9722595214844,297.2507629394531,284.9079895019531,1.0,0.7692753672599792,0.3334406018257141,0.3334406018257141,1.0,1.0,-3.728538274765015,0.9217467308044434,2.806791543960572,0.0824932679533958,0.837419867515564,0.837419867515564,0.0,366.4002990722656,372.0,59377.99609375,0.0,5292.23046875,1.0,278.8588256835937,282.9454650878906,294.65972900390625,298.4955444335937,293.1499938964844,293.1499938964844,279.1499938964844,38627.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785387516021729,1.0,0.0,0.0,3.4721858501434326,3.4722087383270264,8.044503374549095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.4892578125,0.0,1362.898681640625,1895.4371337890625,0.0,4116.0087890625,0.8679798245429993,1.0,0.0,3.0,1.0,0.0
18116580,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7344314455986023,0.4143488109111786,0.3817316591739654,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8487045764923096,0.6536825895309448,0.6263941526412964,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8939932584762573,0.767867922782898,0.5403814315795898,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7379445433616638,0.4211398959159851,0.4082237482070923,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6200791001319885,0.2445742338895797,1.148409366607666,284.99542236328125,284.95001220703125,300.1510314941406,291.6248779296875,297.97125244140625,297.25555419921875,284.99468994140625,1.0,0.7706338167190552,0.3331326246261596,0.3331326246261596,1.0,1.0,-3.7295033931732178,0.9210148453712464,2.808488607406616,0.0814388990402221,0.9170541763305664,0.9170541763305664,0.0,369.1159973144531,360.0,58712.53515625,0.0,5312.47021484375,1.0,279.1410217285156,283.05731201171875,294.6029968261719,298.3268127441406,293.1499938964844,293.1499938964844,278.8500061035156,33549.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706276655197144,1.0,0.0,0.0,3.58410906791687,3.584132194519043,8.571478815611044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.9189453125,0.0,1443.086669921875,1895.4371337890625,0.0,4046.7353515625,0.8887972831726074,1.0,0.0,3.0,1.0,0.0
18116640,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7344314455986023,0.4143488109111786,0.3817316591739654,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8487045764923096,0.6536825895309448,0.6263941526412964,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8939932584762573,0.767867922782898,0.5403814315795898,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7379445433616638,0.4211398959159851,0.4082237482070923,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6200791001319885,0.2445742338895797,1.148409366607666,284.99542236328125,284.95001220703125,300.1510314941406,291.6248779296875,297.97125244140625,297.25555419921875,284.99468994140625,1.0,0.7706338167190552,0.3331326246261596,0.3331326246261596,1.0,1.0,-3.7295033931732178,0.9210148453712464,2.808488607406616,0.0814388990402221,0.9170541763305664,0.9170541763305664,0.0,369.1159973144531,360.0,58712.53515625,0.0,5312.47021484375,1.0,279.1410217285156,283.05731201171875,294.6029968261719,298.3268127441406,293.1499938964844,293.1499938964844,278.8500061035156,33549.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706276655197144,1.0,0.0,0.0,3.58410906791687,3.584132194519043,8.571478815611044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.9189453125,0.0,1443.086669921875,1895.4371337890625,0.0,4046.7353515625,0.8887972831726074,1.0,0.0,3.0,1.0,0.0
18116700,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7347538471221924,0.4136263728141784,0.3812739551067352,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8490530848503113,0.6525631546974182,0.6255539655685425,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8955318927764893,0.7694321274757385,0.5416722297668457,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7384516596794128,0.4208347201347351,0.4080564975738525,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6205424070358276,0.2444477826356887,1.148078680038452,284.8812561035156,284.95001220703125,300.14324951171875,291.61871337890625,297.9667663574219,297.25274658203125,284.8809509277344,1.0,0.7696391940116882,0.3329786658287048,0.3329786658287048,1.0,1.0,-3.7289068698883057,0.9203227162361144,2.808584213256836,0.0810132771730423,0.8364018797874451,0.8364018797874451,0.0,367.6404113769531,360.0,59488.06640625,0.0,5301.2548828125,1.0,278.8998413085937,282.9214172363281,294.6509704589844,298.5299072265625,293.1499938964844,293.1499938964844,278.8500061035156,38187.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97676283121109,1.0,0.0,0.0,3.538224220275879,3.538247585296631,8.353413818440458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.123046875,0.0,1428.19775390625,1895.4371337890625,0.0,4100.521484375,0.87973552942276,1.0,0.0,3.0,1.0,0.0
18116760,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7352698445320129,0.4128462076187134,0.3804523944854736,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8497165441513062,0.651353120803833,0.6243041753768921,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8974223136901855,0.770946204662323,0.5425985455513,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7392063140869141,0.4204425811767578,0.4075891673564911,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6211928129196167,0.2442477792501449,1.146763801574707,284.9073486328125,284.95001220703125,300.135498046875,291.6125793457031,297.961669921875,297.2491455078125,284.90826416015625,1.0,0.7679728865623474,0.3328395485877991,0.3328395485877991,1.0,1.0,-3.725387334823608,0.9188172817230223,2.806570053100586,0.0803341716527938,0.8352707028388977,0.8352707028388977,0.0,365.0290832519531,348.0,59217.046875,0.0,5274.009765625,1.0,278.8582458496094,282.9488220214844,294.6354675292969,298.4623718261719,293.1499938964844,293.1499938964844,279.1499938964844,38856.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788344502449036,1.0,0.0,0.0,3.459069013595581,3.459091901779175,7.983838941072463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.69091796875,0.0,1351.199462890625,1895.4371337890625,0.0,4118.58349609375,0.8653507828712463,1.0,0.0,3.0,1.0,0.0
18116820,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7382317185401917,0.4123499393463135,0.3794655203819275,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8531963229179382,0.6500313878059387,0.6224828362464905,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.903706967830658,0.7753450274467468,0.5451676249504089,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7425046563148499,0.4204201698303222,0.4070494174957275,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6239637732505798,0.2443577796220779,1.1450358629226685,284.9928894042969,284.95001220703125,300.1199951171875,291.60028076171875,297.961181640625,297.254638671875,284.9921264648437,1.0,0.7636916041374207,0.3325613439083099,0.3325613439083099,1.0,1.0,-3.722362756729126,0.9170059561729432,2.805356740951538,0.0791038274765014,0.9122756719589232,0.9122756719589232,0.0,356.4627380371094,336.0,58522.84765625,0.0,5210.4453125,1.0,279.1408996582031,283.0586242675781,294.5774230957031,298.29022216796875,293.1499938964844,293.1499938964844,278.8500061035156,33642.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706922769546508,1.0,0.0,0.0,3.5711822509765625,3.571205139160156,8.509759936714545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.453125,0.0,1429.9749755859375,1895.4371337890625,0.0,4047.303955078125,0.8859561085700989,1.0,0.0,3.0,1.0,0.0
18116880,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7382317185401917,0.4123499393463135,0.3794655203819275,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8531963229179382,0.6500313878059387,0.6224828362464905,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.903706967830658,0.7753450274467468,0.5451676249504089,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7425046563148499,0.4204201698303222,0.4070494174957275,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6239637732505798,0.2443577796220779,1.1450358629226685,284.9928894042969,284.95001220703125,300.1199951171875,291.60028076171875,297.961181640625,297.254638671875,284.9921264648437,1.0,0.7636916041374207,0.3325613439083099,0.3325613439083099,1.0,1.0,-3.722362756729126,0.9170059561729432,2.805356740951538,0.0791038274765014,0.9122756719589232,0.9122756719589232,0.0,356.4627380371094,336.0,58522.84765625,0.0,5210.4453125,1.0,279.1408996582031,283.0586242675781,294.5774230957031,298.29022216796875,293.1499938964844,293.1499938964844,278.8500061035156,33642.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706922769546508,1.0,0.0,0.0,3.5711822509765625,3.571205139160156,8.509759936714545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.453125,0.0,1429.9749755859375,1895.4371337890625,0.0,4047.303955078125,0.8859561085700989,1.0,0.0,3.0,1.0,0.0
18116940,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7416247725486755,0.4109874665737152,0.3780821859836578,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8573108911514282,0.6478084325790405,0.6202484965324402,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9109668135643004,0.7784910202026367,0.5472506880760193,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7463600039482117,0.4198155999183655,0.4062632918357849,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6271868348121643,0.2441566735506057,1.1428290605545044,284.9071655273437,284.95001220703125,300.1044616699219,291.5879821777344,297.9524230957031,297.2493896484375,284.9075622558594,1.0,0.7585103511810303,0.3322831392288208,0.3322831392288208,1.0,1.0,-3.716923713684082,0.9144750237464904,2.8024487495422363,0.0779050290584564,0.8314975500106812,0.8314975500106812,0.0,346.6173400878906,324.0,59007.51171875,0.0,5131.65869140625,1.0,278.8590393066406,282.9526062011719,294.60888671875,298.4220275878906,293.1499938964844,293.1499938964844,279.1499938964844,38740.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785832166671752,1.0,0.0,0.0,3.444742441177368,3.444765090942383,7.917842026472499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.99462890625,0.0,1335.9266357421875,1895.4371337890625,0.0,4116.39599609375,0.8620135188102722,1.0,0.0,3.0,1.0,0.0
18117000,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7416247725486755,0.4109874665737152,0.3780821859836578,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8573108911514282,0.6478084325790405,0.6202484965324402,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9109668135643004,0.7784910202026367,0.5472506880760193,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7463600039482117,0.4198155999183655,0.4062632918357849,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6271868348121643,0.2441566735506057,1.1428290605545044,284.9071655273437,284.95001220703125,300.1044616699219,291.5879821777344,297.9524230957031,297.2493896484375,284.9075622558594,1.0,0.7585103511810303,0.3322831392288208,0.3322831392288208,1.0,1.0,-3.716923713684082,0.9144750237464904,2.8024487495422363,0.0779050290584564,0.8314975500106812,0.8314975500106812,0.0,346.6173400878906,324.0,59007.51171875,0.0,5131.65869140625,1.0,278.8590393066406,282.9526062011719,294.60888671875,298.4220275878906,293.1499938964844,293.1499938964844,279.1499938964844,38740.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785832166671752,1.0,0.0,0.0,3.444742441177368,3.444765090942383,7.917842026472499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.99462890625,0.0,1335.9266357421875,1895.4371337890625,0.0,4116.39599609375,0.8620135188102722,1.0,0.0,3.0,1.0,0.0
18117060,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7462491393089294,0.4105891585350036,0.3770977258682251,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8627990484237671,0.6465657353401184,0.6184085607528687,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9203639626502992,0.7829329967498779,0.5497832298278809,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7513664364814758,0.4198665618896484,0.4056950509548187,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6312888860702515,0.2443775534629821,1.1411194801330566,284.9924011230469,284.95001220703125,300.0888977050781,291.5756530761719,297.95269775390625,297.25555419921875,284.9916687011719,1.0,0.752947211265564,0.332101047039032,0.332101047039032,1.0,1.0,-3.713823318481445,0.9129512310028076,2.8008720874786377,0.0769818946719169,0.9080098271369934,0.9080098271369934,0.0,335.2554626464844,312.0,58304.59765625,0.0,5050.38525390625,1.0,279.1407775878906,283.0625305175781,294.5520324707031,298.25067138671875,293.1499938964844,293.1499938964844,278.8500061035156,33651.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703233242034912,1.0,0.0,0.0,3.5541369915008545,3.554159641265869,8.428719979747257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.3818359375,0.0,1411.997802734375,1895.4371337890625,0.0,4044.055908203125,0.8821486830711365,1.0,0.0,3.0,1.0,0.0
18117120,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7462491393089294,0.4105891585350036,0.3770977258682251,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8627990484237671,0.6465657353401184,0.6184085607528687,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9203639626502992,0.7829329967498779,0.5497832298278809,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7513664364814758,0.4198665618896484,0.4056950509548187,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6312888860702515,0.2443775534629821,1.1411194801330566,284.9924011230469,284.95001220703125,300.0888977050781,291.5756530761719,297.95269775390625,297.25555419921875,284.9916687011719,1.0,0.752947211265564,0.332101047039032,0.332101047039032,1.0,1.0,-3.713823318481445,0.9129512310028076,2.8008720874786377,0.0769818946719169,0.9080098271369934,0.9080098271369934,0.0,335.2554626464844,312.0,58304.59765625,0.0,5050.38525390625,1.0,279.1407775878906,283.0625305175781,294.5520324707031,298.25067138671875,293.1499938964844,293.1499938964844,278.8500061035156,33651.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703233242034912,1.0,0.0,0.0,3.5541369915008545,3.554159641265869,8.428719979747257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.3818359375,0.0,1411.997802734375,1895.4371337890625,0.0,4044.055908203125,0.8821486830711365,1.0,0.0,3.0,1.0,0.0
18117180,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7508569359779358,0.4093122482299804,0.3757394254207611,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8683669567108154,0.644420325756073,0.6161898970603943,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9299541711807252,0.7861021161079407,0.5518425703048706,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7564874887466431,0.4193257689476013,0.4049142897129059,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6354915499687195,0.2442686557769775,1.139080286026001,284.9082336425781,284.95001220703125,300.0732727050781,291.5632629394531,297.9445495605469,297.250732421875,284.9085998535156,1.0,0.7471165060997009,0.3319189846515655,0.3319189846515655,1.0,1.0,-3.7086124420166016,0.9108076691627502,2.797804832458496,0.0761206373572349,0.8286851048469543,0.8286851048469543,0.0,324.0284118652344,300.0,58786.9921875,0.0,4963.91259765625,1.0,278.8591613769531,282.9580383300781,294.5840148925781,298.3829345703125,293.1499938964844,293.1499938964844,279.1499938964844,38712.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781864881515504,1.0,0.0,0.0,3.4275453090667725,3.427567720413208,7.8389831514869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.458984375,0.0,1318.534423828125,1895.4371337890625,0.0,4112.939453125,0.8581990003585815,1.0,0.0,3.0,1.0,0.0
18117240,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7508569359779358,0.4093122482299804,0.3757394254207611,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8683669567108154,0.644420325756073,0.6161898970603943,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9299541711807252,0.7861021161079407,0.5518425703048706,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7564874887466431,0.4193257689476013,0.4049142897129059,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6354915499687195,0.2442686557769775,1.139080286026001,284.9082336425781,284.95001220703125,300.0732727050781,291.5632629394531,297.9445495605469,297.250732421875,284.9085998535156,1.0,0.7471165060997009,0.3319189846515655,0.3319189846515655,1.0,1.0,-3.7086124420166016,0.9108076691627502,2.797804832458496,0.0761206373572349,0.8286851048469543,0.8286851048469543,0.0,324.0284118652344,300.0,58786.9921875,0.0,4963.91259765625,1.0,278.8591613769531,282.9580383300781,294.5840148925781,298.3829345703125,293.1499938964844,293.1499938964844,279.1499938964844,38712.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781864881515504,1.0,0.0,0.0,3.4275453090667725,3.427567720413208,7.8389831514869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.458984375,0.0,1318.534423828125,1895.4371337890625,0.0,4112.939453125,0.8581990003585815,1.0,0.0,3.0,1.0,0.0
18117300,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7534496188163757,0.409098207950592,0.3751157522201538,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8714683651924133,0.643770694732666,0.6151201128959656,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9351583123207092,0.7882936596870422,0.5529530048370361,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7593143582344055,0.4193235039710998,0.4045255780220032,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6377866268157959,0.2443679422140121,1.1379722356796265,285.0068359375,284.95001220703125,300.0654296875,291.5570678710937,297.9443359375,297.2533874511719,285.0068664550781,1.0,0.7441155314445496,0.3318279385566711,0.3318279385566711,1.0,1.0,-3.7061033248901367,0.909769594669342,2.7963335514068604,0.0755730867385864,0.8977476954460144,0.8977476954460144,0.0,318.1826171875,300.0,58015.5703125,0.0,4919.587890625,1.0,279.0962829589844,283.0783386230469,294.525390625,298.1715087890625,293.1499938964844,293.1499938964844,279.1499938964844,34073.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722138047218324,1.0,0.0,0.0,3.4780478477478027,3.47806978225708,8.071688739619276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.69921875,0.0,1336.4091796875,1895.4371337890625,0.0,4060.681884765625,0.8670850396156311,1.0,0.0,3.0,1.0,0.0
18117360,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7565828561782837,0.408965528011322,0.3747776448726654,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8751402497291565,0.6432269215583801,0.614370584487915,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9410040378570556,0.7905457019805908,0.5543546080589294,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.76264488697052,0.4194189608097076,0.4043608903884887,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6405029892921448,0.244556576013565,1.1375631093978882,284.99151611328125,284.95001220703125,300.0575561523437,291.5508117675781,297.94488525390625,297.25701904296875,284.9905090332031,1.0,0.7412123084068298,0.3317395150661468,0.3317395150661468,1.0,1.0,-3.705788612365722,0.9093849658966064,2.796403646469116,0.0752407610416412,0.9040452241897584,0.9040452241897584,0.0,311.99822998046875,288.0,58104.4453125,0.0,4879.525390625,1.0,279.1415405273437,283.0654602050781,294.5264587402344,298.21240234375,293.1499938964844,293.1499938964844,278.8500061035156,33551.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699088335037231,1.0,0.0,0.0,3.540236711502075,3.5402591228485107,8.362919174942363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.677734375,0.0,1396.6781005859375,1895.4371337890625,0.0,4040.40576171875,0.8787164688110352,1.0,0.0,3.0,1.0,0.0
18117420,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7622248530387878,0.4077392220497131,0.3734560906887054,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8818835616111755,0.6411333680152893,0.6121904850006104,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9515683054924012,0.7936996817588806,0.5564004182815552,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7688421010971069,0.4189172089099884,0.4036062955856323,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6456055045127869,0.2445040792226791,1.1357274055480957,284.9090270996094,284.95001220703125,300.04168701171875,291.5382385253906,297.936767578125,297.2522888183594,284.9093322753906,1.0,0.7351919412612915,0.3315626680850982,0.3315626680850982,1.0,1.0,-3.700928926467896,0.9073635935783386,2.793565273284912,0.074428953230381,0.8261393904685974,0.8261393904685974,0.0,300.4381103515625,276.0,58581.09765625,0.0,4792.3720703125,1.0,278.8593444824219,282.96295166015625,294.5592346191406,298.3450012207031,293.1499938964844,293.1499938964844,279.1499938964844,38685.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778619408607484,1.0,0.0,0.0,3.411675453186035,3.411697626113892,7.766560088384722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.3212890625,0.0,1302.6141357421875,1895.4371337890625,0.0,4110.11083984375,0.8546741604804993,1.0,0.0,3.0,1.0,0.0
18117480,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7622248530387878,0.4077392220497131,0.3734560906887054,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8818835616111755,0.6411333680152893,0.6121904850006104,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9515683054924012,0.7936996817588806,0.5564004182815552,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7688421010971069,0.4189172089099884,0.4036062955856323,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6456055045127869,0.2445040792226791,1.1357274055480957,284.9090270996094,284.95001220703125,300.04168701171875,291.5382385253906,297.936767578125,297.2522888183594,284.9093322753906,1.0,0.7351919412612915,0.3315626680850982,0.3315626680850982,1.0,1.0,-3.700928926467896,0.9073635935783386,2.793565273284912,0.074428953230381,0.8261393904685974,0.8261393904685974,0.0,300.4381103515625,276.0,58581.09765625,0.0,4792.3720703125,1.0,278.8593444824219,282.96295166015625,294.5592346191406,298.3450012207031,293.1499938964844,293.1499938964844,279.1499938964844,38685.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778619408607484,1.0,0.0,0.0,3.411675453186035,3.411697626113892,7.766560088384722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.3212890625,0.0,1302.6141357421875,1895.4371337890625,0.0,4110.11083984375,0.8546741604804993,1.0,0.0,3.0,1.0,0.0
18117540,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7690958380699158,0.4074211418628692,0.372525155544281,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8899157643318176,0.6399703621864319,0.6104053258895874,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.963074028491974,0.7981150150299072,0.5588981509208679,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7761719226837158,0.4190353453159332,0.4030779898166656,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6516538858413696,0.2448345422744751,1.1343979835510254,284.9916076660156,284.95001220703125,300.0256652832031,291.5255432128906,297.9369201660156,297.2583923339844,284.99090576171875,1.0,0.7291693687438965,0.3313858211040497,0.3313858211040497,1.0,1.0,-3.69842267036438,0.906044602394104,2.7923779487609863,0.0735903233289718,0.9009591341018676,0.9009591341018676,0.0,288.2491149902344,264.0,57909.4765625,0.0,4708.18603515625,1.0,279.1404724121094,283.0697326660156,294.50225830078125,298.1755676269531,293.1499938964844,293.1499938964844,279.45001220703125,33619.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969681203365326,1.0,0.0,0.0,3.523301839828491,3.5233242511749268,8.283101351480582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.72119140625,0.0,1379.532470703125,1895.4371337890625,0.0,4038.39990234375,0.875218391418457,1.0,0.0,3.0,1.0,0.0
18117600,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7690958380699158,0.4074211418628692,0.372525155544281,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8899157643318176,0.6399703621864319,0.6104053258895874,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.963074028491974,0.7981150150299072,0.5588981509208679,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7761719226837158,0.4190353453159332,0.4030779898166656,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6516538858413696,0.2448345422744751,1.1343979835510254,284.9916076660156,284.95001220703125,300.0256652832031,291.5255432128906,297.9369201660156,297.2583923339844,284.99090576171875,1.0,0.7291693687438965,0.3313858211040497,0.3313858211040497,1.0,1.0,-3.69842267036438,0.906044602394104,2.7923779487609863,0.0735903233289718,0.9009591341018676,0.9009591341018676,0.0,288.2491149902344,264.0,57909.4765625,0.0,4708.18603515625,1.0,279.1404724121094,283.0697326660156,294.50225830078125,298.1755676269531,293.1499938964844,293.1499938964844,279.45001220703125,33619.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969681203365326,1.0,0.0,0.0,3.523301839828491,3.5233242511749268,8.283101351480582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.72119140625,0.0,1379.532470703125,1895.4371337890625,0.0,4038.39990234375,0.875218391418457,1.0,0.0,3.0,1.0,0.0
18117660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7771612405776978,0.4073329865932464,0.371953547000885,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8992029428482056,0.6391100883483887,0.6090677380561829,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9749505519866944,0.8027498126029968,0.5617114901542664,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7846866846084595,0.4194245040416717,0.4029092490673065,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6588327288627625,0.245410531759262,1.1344318389892578,285.0462951660156,284.95001220703125,300.00946044921875,291.5127258300781,297.9385681152344,297.2663879394531,285.0440979003906,1.0,0.7234021425247192,0.3312104046344757,0.3312104046344757,1.0,1.0,-3.699345827102661,0.9057379364967346,2.793607711791992,0.0730738639831543,1.0,1.0,0.0,275.80133056640625,252.0,57521.77734375,0.0,4632.15234375,1.0,279.4412536621094,283.1446533203125,294.4949951171875,298.1277770996094,293.1499938964844,293.1499938964844,279.1499938964844,31205.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963528573513031,1.0,0.0,0.0,3.716152906417847,3.716176748275757,9.214684268954444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.3916015625,0.0,1571.4930419921875,1895.4371337890625,0.0,3983.9765625,0.9167054295539856,1.0,0.0,3.0,1.0,0.0
18117720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7771612405776978,0.4073329865932464,0.371953547000885,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8992029428482056,0.6391100883483887,0.6090677380561829,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9749505519866944,0.8027498126029968,0.5617114901542664,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7846866846084595,0.4194245040416717,0.4029092490673065,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6588327288627625,0.245410531759262,1.1344318389892578,285.0462951660156,284.95001220703125,300.00946044921875,291.5127258300781,297.9385681152344,297.2663879394531,285.0440979003906,1.0,0.7234021425247192,0.3312104046344757,0.3312104046344757,1.0,1.0,-3.699345827102661,0.9057379364967346,2.793607711791992,0.0730738639831543,1.0,1.0,0.0,275.80133056640625,252.0,57521.77734375,0.0,4632.15234375,1.0,279.4412536621094,283.1446533203125,294.4949951171875,298.1277770996094,293.1499938964844,293.1499938964844,279.1499938964844,31205.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963528573513031,1.0,0.0,0.0,3.716152906417847,3.716176748275757,9.214684268954444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.3916015625,0.0,1571.4930419921875,1895.4371337890625,0.0,3983.9765625,0.9167054295539856,1.0,0.0,3.0,1.0,0.0
18117780,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7842313647270203,0.4058102369308471,0.3705126345157623,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9076254367828368,0.6367291808128357,0.606789767742157,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.984765350818634,0.8053492307662964,0.5635215044021606,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.792389452457428,0.4187473654747009,0.4021260440349579,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6654605865478516,0.2453062385320663,1.1328634023666382,284.8902587890625,284.95001220703125,299.9930114746094,291.49969482421875,297.926513671875,297.256591796875,284.89093017578125,1.0,0.7173534035682678,0.3310349583625793,0.3310349583625793,1.0,1.0,-3.694233894348145,0.9036461710929872,2.790587902069092,0.0723196938633918,0.8842707872390747,0.8842707872390747,0.0,264.5528564453125,240.0,58477.9609375,0.0,4546.7265625,1.0,279.1575012207031,282.9634094238281,294.5393981933594,298.3149719238281,293.1499938964844,293.1499938964844,279.45001220703125,37529.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975692629814148,1.0,0.0,0.0,3.6712050437927246,3.671229600906372,8.993124538392294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.42724609375,0.0,1568.3995361328125,1895.4371337890625,0.0,4091.17041015625,0.9108526110649108,1.0,0.0,3.0,1.0,0.0
18117840,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7842313647270203,0.4058102369308471,0.3705126345157623,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9076254367828368,0.6367291808128357,0.606789767742157,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.984765350818634,0.8053492307662964,0.5635215044021606,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.792389452457428,0.4187473654747009,0.4021260440349579,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6654605865478516,0.2453062385320663,1.1328634023666382,284.8902587890625,284.95001220703125,299.9930114746094,291.49969482421875,297.926513671875,297.256591796875,284.89093017578125,1.0,0.7173534035682678,0.3310349583625793,0.3310349583625793,1.0,1.0,-3.694233894348145,0.9036461710929872,2.790587902069092,0.0723196938633918,0.8842707872390747,0.8842707872390747,0.0,264.5528564453125,240.0,58477.9609375,0.0,4546.7265625,1.0,279.1575012207031,282.9634094238281,294.5393981933594,298.3149719238281,293.1499938964844,293.1499938964844,279.45001220703125,37529.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975692629814148,1.0,0.0,0.0,3.6712050437927246,3.671229600906372,8.993124538392294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.42724609375,0.0,1568.3995361328125,1895.4371337890625,0.0,4091.17041015625,0.9108526110649108,1.0,0.0,3.0,1.0,0.0
18117900,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7879875302314758,0.4054857492446899,0.3697414100170135,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9123295545578004,0.6359530091285706,0.6055541634559631,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9895586967468262,0.8073265552520752,0.5644142031669617,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7964197397232056,0.4186476469039917,0.4016215205192566,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6689169406890869,0.2453589141368866,1.1315298080444336,285.0020446777344,284.95001220703125,299.9847106933594,291.4931030273437,297.92462158203125,297.2571716308594,285.00347900390625,1.0,0.7141738533973694,0.3309472501277923,0.3309472501277923,1.0,1.0,-3.690674066543579,0.9023118019104004,2.7883622646331787,0.0717017129063606,0.9579883813858032,0.9579883813858032,0.0,258.8378295898437,240.0,57543.046875,0.0,4500.74951171875,1.0,279.4021911621094,283.1003112792969,294.47393798828125,298.09283447265625,293.1499938964844,293.1499938964844,279.45001220703125,34088.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970648229122162,1.0,0.0,0.0,3.7117297649383545,3.711754083633423,9.192761467602396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.4462890625,0.0,1588.3897705078125,1895.4371337890625,0.0,4046.91650390625,0.919098436832428,1.0,0.0,3.0,1.0,0.0
18117960,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.792727530002594,0.405371606349945,0.3693669438362121,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9183106422424316,0.6354164481163025,0.6047532558441162,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9949153065681458,0.8095405697822571,0.5657358765602112,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8013431429862976,0.4187363982200622,0.401410698890686,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6731727719306946,0.2455532252788543,1.1310349702835083,284.9960327148437,284.95001220703125,299.9763488769531,291.4864807128906,297.9247741699219,297.2604064941406,284.9949035644531,1.0,0.7111165523529053,0.3308679759502411,0.3308679759502411,1.0,1.0,-3.6899971961975098,0.9018511772155762,2.7881460189819336,0.0713520944118499,0.9710026979446412,0.9710026979446412,0.0,252.6327972412109,228.0,57610.2421875,0.0,4459.75634765625,1.0,279.4435119628906,283.0953063964844,294.4695129394531,298.1264953613281,293.1499938964844,293.1499938964844,279.1499938964844,33494.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688162803649902,1.0,0.0,0.0,3.772148370742798,3.772173166275024,9.494472124060848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.6318359375,0.0,1653.986083984375,1895.4371337890625,0.0,4030.77392578125,0.9308458566665648,1.0,0.0,3.0,1.0,0.0
18118020,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8001351952552795,0.404032289981842,0.3680751025676727,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9279994368553162,0.6331986784934998,0.6025934219360352,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.812944233417511,0.5603904724121094,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8092032670974731,0.4181236624717712,0.4006686508655548,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6801635026931763,0.2454437464475631,1.1294257640838623,284.8827209472656,284.95001220703125,299.9593811035156,291.4730529785156,297.9158935546875,297.2553100585937,284.8839111328125,1.0,0.7043361067771912,0.3307094573974609,0.3307094573974609,1.0,1.0,-3.676813125610352,0.8974313139915466,2.77938175201416,0.070277139544487,0.8636882305145264,0.8636882305145264,0.0,242.2973480224609,216.0,58140.4921875,0.0,4358.1240234375,1.0,279.1566162109375,282.9627380371094,294.4993896484375,298.2597045898437,293.1499938964844,293.1499938964844,279.45001220703125,39334.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778339862823486,1.0,0.0,0.0,3.648627996444702,3.6486525535583496,8.882852284841647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.49609375,0.0,1556.5821533203125,1895.4371337890625,0.0,4109.86669921875,0.907306432723999,1.0,0.0,3.0,1.0,0.0
18118080,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8001351952552795,0.404032289981842,0.3680751025676727,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9279994368553162,0.6331986784934998,0.6025934219360352,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.812944233417511,0.5603904724121094,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8092032670974731,0.4181236624717712,0.4006686508655548,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6801635026931763,0.2454437464475631,1.1294257640838623,284.8827209472656,284.95001220703125,299.9593811035156,291.4730529785156,297.9158935546875,297.2553100585937,284.8839111328125,1.0,0.7043361067771912,0.3307094573974609,0.3307094573974609,1.0,1.0,-3.676813125610352,0.8974313139915466,2.77938175201416,0.070277139544487,0.8636882305145264,0.8636882305145264,0.0,242.2973480224609,216.0,58140.4921875,0.0,4358.1240234375,1.0,279.1566162109375,282.9627380371094,294.4993896484375,298.2597045898437,293.1499938964844,293.1499938964844,279.45001220703125,39334.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778339862823486,1.0,0.0,0.0,3.648627996444702,3.6486525535583496,8.882852284841647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.49609375,0.0,1556.5821533203125,1895.4371337890625,0.0,4109.86669921875,0.907306432723999,1.0,0.0,3.0,1.0,0.0
18118140,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8075340986251831,0.4037246108055115,0.3672013282775879,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9375701546669006,0.6320205330848694,0.6008498072624207,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.8209855556488037,0.5441867113113403,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8165881633758545,0.4181897044181824,0.4001711308956146,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6870948076248169,0.2457624971866607,1.128458857536316,284.9875183105469,284.95001220703125,299.9421081542969,291.4593505859375,297.9266357421875,297.2767028808594,284.9866027832031,1.0,0.6962841153144836,0.3305509090423584,0.3305509090423584,1.0,1.0,-3.6522085666656494,0.8896617889404297,2.76254677772522,0.0680046901106834,0.9454872608184814,0.9454872608184814,0.0,232.3358459472656,204.0,57026.125,0.0,4229.224609375,1.0,279.4422302246094,283.0977783203125,294.4310607910156,298.0548400878906,293.1499938964844,293.1499938964844,279.1499938964844,34238.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684311747550964,1.0,0.0,0.0,3.729208707809448,3.729233264923096,9.27954488361138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.90625,0.0,1609.6243896484375,1895.4371337890625,0.0,4027.375732421875,0.9219145774841307,1.0,0.0,3.0,1.0,0.0
18118200,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8075340986251831,0.4037246108055115,0.3672013282775879,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9375701546669006,0.6320205330848694,0.6008498072624207,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.8209855556488037,0.5441867113113403,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8165881633758545,0.4181897044181824,0.4001711308956146,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6870948076248169,0.2457624971866607,1.128458857536316,284.9875183105469,284.95001220703125,299.9421081542969,291.4593505859375,297.9266357421875,297.2767028808594,284.9866027832031,1.0,0.6962841153144836,0.3305509090423584,0.3305509090423584,1.0,1.0,-3.6522085666656494,0.8896617889404297,2.76254677772522,0.0680046901106834,0.9454872608184814,0.9454872608184814,0.0,232.3358459472656,204.0,57026.125,0.0,4229.224609375,1.0,279.4422302246094,283.0977783203125,294.4310607910156,298.0548400878906,293.1499938964844,293.1499938964844,279.1499938964844,34238.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684311747550964,1.0,0.0,0.0,3.729208707809448,3.729233264923096,9.27954488361138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.90625,0.0,1609.6243896484375,1895.4371337890625,0.0,4027.375732421875,0.9219145774841307,1.0,0.0,3.0,1.0,0.0
18118260,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8153523206710815,0.4025556445121765,0.3660252094268799,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9480388760566713,0.6299379467964172,0.5987892150878906,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.8299403786659241,0.5266597867012024,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8245689272880554,0.4176554679870605,0.3994896113872528,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.694939136505127,0.2458202093839645,1.1274778842926023,284.88995361328125,284.95001220703125,299.9244689941406,291.4454040527344,297.9361572265625,297.29608154296875,284.8908386230469,1.0,0.6875886917114258,0.3306364715099334,0.3306364715099334,1.0,1.0,-3.625234842300415,0.881953775882721,2.743281126022339,0.0664204210042953,0.8471841812133789,0.8471841812133789,0.0,221.8492431640625,192.0,57298.16796875,0.0,4092.179931640625,1.0,279.1578674316406,282.9850769042969,294.46051025390625,298.168212890625,293.1499938964844,293.1499938964844,279.45001220703125,39699.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975255250930786,1.0,0.0,0.0,3.5765533447265625,3.576577425003052,8.535376991858357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.10888671875,0.0,1480.1036376953125,1895.4371337890625,0.0,4087.3447265625,0.8919095396995544,1.0,0.0,3.0,1.0,0.0
