time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118320,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8153523206710815,0.4025556445121765,0.3660252094268799,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9480388760566713,0.6299379467964172,0.5987892150878906,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.8299403786659241,0.5266597867012024,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8245689272880554,0.4176554679870605,0.3994896113872528,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.694939136505127,0.2458202093839645,1.1274778842926023,284.88995361328125,284.95001220703125,299.9244689941406,291.4454040527344,297.9361572265625,297.29608154296875,284.8908386230469,1.0,0.6875886917114258,0.3306364715099334,0.3306364715099334,1.0,1.0,-3.625234842300415,0.881953775882721,2.743281126022339,0.0664204210042953,0.8471841812133789,0.8471841812133789,0.0,221.8492431640625,192.0,57298.16796875,0.0,4092.179931640625,1.0,279.1578674316406,282.9850769042969,294.46051025390625,298.168212890625,293.1499938964844,293.1499938964844,279.45001220703125,39699.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975255250930786,1.0,0.0,0.0,3.5765533447265625,3.576577425003052,8.535376991858357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.10888671875,0.0,1480.1036376953125,1895.4371337890625,0.0,4087.3447265625,0.8919095396995544,1.0,0.0,3.0,1.0,0.0
18118380,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8246344923973083,0.4024330377578735,0.3653086125850677,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9601922631263732,0.6289083957672119,0.5971725583076477,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.8415571451187134,0.507016122341156,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8340953588485718,0.4178244769573211,0.3990636765956878,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7043473720550537,0.2463798820972442,1.127403974533081,284.9891357421875,284.95001220703125,299.906494140625,291.43115234375,297.95867919921875,297.3326721191406,284.9882202148437,1.0,0.6784659624099731,0.3307220339775085,0.3307220339775085,1.0,1.0,-3.5981903076171875,0.8742427229881287,2.723947525024414,0.0647094324231147,0.9277319312095642,0.9277319312095642,0.0,210.60720825195312,210.0,56247.81640625,0.0,3952.209716796875,1.0,279.4417419433594,283.1130065917969,294.3976745605469,297.9711303710937,293.1499938964844,293.1499938964844,279.1499938964844,34200.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964845597743988,1.0,0.0,0.0,3.6626839637756334,3.662707805633545,8.951424774750194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.23046875,0.0,1533.818603515625,1895.4371337890625,0.0,3995.660400390625,0.9068881273269652,1.0,0.0,3.0,1.0,0.0
18118440,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8246344923973083,0.4024330377578735,0.3653086125850677,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9601922631263732,0.6289083957672119,0.5971725583076477,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.8415571451187134,0.507016122341156,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8340953588485718,0.4178244769573211,0.3990636765956878,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7043473720550537,0.2463798820972442,1.127403974533081,284.9891357421875,284.95001220703125,299.906494140625,291.43115234375,297.95867919921875,297.3326721191406,284.9882202148437,1.0,0.6784659624099731,0.3307220339775085,0.3307220339775085,1.0,1.0,-3.5981903076171875,0.8742427229881287,2.723947525024414,0.0647094324231147,0.9277319312095642,0.9277319312095642,0.0,210.60720825195312,210.0,56247.81640625,0.0,3952.209716796875,1.0,279.4417419433594,283.1130065917969,294.3976745605469,297.9711303710937,293.1499938964844,293.1499938964844,279.1499938964844,34200.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964845597743988,1.0,0.0,0.0,3.6626839637756334,3.662707805633545,8.951424774750194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.23046875,0.0,1533.818603515625,1895.4371337890625,0.0,3995.660400390625,0.9068881273269652,1.0,0.0,3.0,1.0,0.0
18118500,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8258783221244812,0.4019913673400879,0.3650865852832794,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9616521596908568,0.6280190944671631,0.5965283513069153,297.6279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9990000128746032,0.8468585014343262,0.5042570233345032,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8355000019073486,0.4176819026470184,0.3990368247032165,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7059310078620911,0.2465794533491134,1.128441572189331,284.87451171875,284.95001220703125,299.8973388671875,291.4239196777344,297.9660949707031,297.3455505371094,284.8741455078125,1.0,0.6778746247291565,0.3307648301124573,0.3307648301124573,1.0,1.0,-3.595012187957764,0.8734562993049622,2.7215559482574463,0.0642552748322486,0.8445960283279419,0.8445960283279419,0.0,209.06593322753903,210.0,57010.78125,0.0,3934.57080078125,1.0,279.1981506347656,282.9774780273437,294.4474792480469,298.1674499511719,293.1499938964844,293.1499938964844,279.1499938964844,38695.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702456593513488,1.0,0.0,0.0,3.608351707458496,3.608375787734986,8.68782422003278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.3935546875,0.0,1507.260498046875,1895.4371337890625,0.0,4043.37255859375,0.8957335948944092,1.0,0.0,3.0,1.0,0.0
18118560,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8244940042495728,0.4014769196510315,0.3646416366100311,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9597556591033936,0.6270395517349243,0.5956324934959412,297.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.8510265350341797,0.5063676238059998,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8342940807342529,0.4174471795558929,0.3988577723503113,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7050668001174927,0.2466972917318344,1.1292284727096558,284.90576171875,284.95001220703125,299.8880920410156,291.4165954589844,297.9683837890625,297.35107421875,284.9073791503906,1.0,0.6788401007652283,0.3309031128883362,0.3309031128883362,1.0,1.0,-3.596658945083618,0.874374508857727,2.7222843170166016,0.0646880120038986,0.8452457785606384,0.8452457785606384,0.0,210.1825408935547,228.0,56817.8828125,0.0,3945.6845703125,1.0,279.1576843261719,283.009765625,294.4335327148437,298.10260009765625,293.1499938964844,293.1499938964844,279.45001220703125,39184.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718635082244872,1.0,0.0,0.0,3.5235085487365723,3.523531913757324,8.284073373943102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.94140625,0.0,1419.940673828125,1895.4371337890625,0.0,4057.6044921875,0.87996506690979,1.0,0.0,3.0,1.0,0.0
18118620,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8187776803970337,0.4013867676258087,0.3645817637443542,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9517003297805786,0.6261361241340637,0.5947664380073547,297.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.8578702807426453,0.5176818370819092,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8287670612335205,0.4177133738994598,0.3991510570049286,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7003336548805237,0.2473309934139251,1.13265860080719,285.01177978515625,284.95001220703125,299.8692932128906,291.40167236328125,297.9716186523437,297.3598327636719,285.0113220214844,1.0,0.6845682263374329,0.3311796486377716,0.3311796486377716,1.0,1.0,-3.613614082336426,0.8802931308746338,2.733320951461792,0.0665785074234008,0.9425923228263856,0.9425923228263856,0.0,216.6518402099609,246.0,56372.54296875,0.0,4029.5888671875,1.0,279.44146728515625,283.1332397460937,294.3778381347656,297.9467468261719,293.1499938964844,293.1499938964844,279.1499938964844,33156.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633695483207704,1.0,0.0,0.0,3.6505496501922607,3.650573253631592,8.892212690625456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.8623046875,0.0,1512.5008544921875,1895.4371337890625,0.0,3982.565185546875,0.90351402759552,1.0,0.0,3.0,1.0,0.0
18118680,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8187776803970337,0.4013867676258087,0.3645817637443542,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9517003297805786,0.6261361241340637,0.5947664380073547,297.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.8578702807426453,0.5176818370819092,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8287670612335205,0.4177133738994598,0.3991510570049286,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7003336548805237,0.2473309934139251,1.13265860080719,285.01177978515625,284.95001220703125,299.8692932128906,291.40167236328125,297.9716186523437,297.3598327636719,285.0113220214844,1.0,0.6845682263374329,0.3311796486377716,0.3311796486377716,1.0,1.0,-3.613614082336426,0.8802931308746338,2.733320951461792,0.0665785074234008,0.9425923228263856,0.9425923228263856,0.0,216.6518402099609,246.0,56372.54296875,0.0,4029.5888671875,1.0,279.44146728515625,283.1332397460937,294.3778381347656,297.9467468261719,293.1499938964844,293.1499938964844,279.1499938964844,33156.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633695483207704,1.0,0.0,0.0,3.6505496501922607,3.650573253631592,8.892212690625456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.8623046875,0.0,1512.5008544921875,1895.4371337890625,0.0,3982.565185546875,0.90351402759552,1.0,0.0,3.0,1.0,0.0
18118740,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8087567090988159,0.4001451432704925,0.3641195893287658,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.937849223613739,0.6241291761398315,0.5935729742050171,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.8602882623672485,0.537180483341217,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8193756341934204,0.4172326624393463,0.399308979511261,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6918279528617859,0.2473746389150619,1.1355984210968018,284.9134216308594,284.95001220703125,299.8500061035156,291.38641357421875,297.9518737792969,297.3380432128906,284.9144287109375,1.0,0.6935633420944214,0.3314562141895294,0.3314562141895294,1.0,1.0,-3.638804197311402,0.8886398673057556,2.750164270401001,0.0692805424332618,0.8612460494041443,0.8612460494041443,0.0,227.9363555908203,264.0,57397.60546875,0.0,4165.97998046875,1.0,279.158203125,283.0062866210937,294.4179382324219,298.11773681640625,293.1499938964844,293.1499938964844,279.45001220703125,37982.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735432267189026,1.0,0.0,0.0,3.564241409301758,3.564265012741089,8.476714015159814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.95361328125,0.0,1454.316162109375,1895.4371337890625,0.0,4072.349365234375,0.8878920674324036,1.0,0.0,3.0,1.0,0.0
18118800,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8087567090988159,0.4001451432704925,0.3641195893287658,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.937849223613739,0.6241291761398315,0.5935729742050171,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.8602882623672485,0.537180483341217,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8193756341934204,0.4172326624393463,0.399308979511261,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6918279528617859,0.2473746389150619,1.1355984210968018,284.9134216308594,284.95001220703125,299.8500061035156,291.38641357421875,297.9518737792969,297.3380432128906,284.9144287109375,1.0,0.6935633420944214,0.3314562141895294,0.3314562141895294,1.0,1.0,-3.638804197311402,0.8886398673057556,2.750164270401001,0.0692805424332618,0.8612460494041443,0.8612460494041443,0.0,227.9363555908203,264.0,57397.60546875,0.0,4165.97998046875,1.0,279.158203125,283.0062866210937,294.4179382324219,298.11773681640625,293.1499938964844,293.1499938964844,279.45001220703125,37982.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735432267189026,1.0,0.0,0.0,3.564241409301758,3.564265012741089,8.476714015159814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.95361328125,0.0,1454.316162109375,1895.4371337890625,0.0,4072.349365234375,0.8878920674324036,1.0,0.0,3.0,1.0,0.0
18118860,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7969118356704712,0.3995119631290436,0.3638879358768463,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9218898415565492,0.6228024959564209,0.5926474928855896,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.8611790537834167,0.5605732202529907,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8084025979042053,0.4171448349952698,0.399606853723526,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6819222569465637,0.2474103271961212,1.1380321979522705,285.0184326171875,284.95001220703125,299.8296813964844,291.3724975585937,297.93035888671875,297.3159484863281,285.0177917480469,1.0,0.704382061958313,0.3310154378414154,0.3310154378414154,1.0,1.0,-3.668834209442138,0.8961436748504639,2.772690534591675,0.070001982152462,0.9626376628875732,0.9626376628875732,0.0,241.96533203125,267.0,57020.59375,0.0,4334.54248046875,1.0,279.4418334960937,283.1286315917969,294.3588256835937,297.96783447265625,293.1499938964844,293.1499938964844,279.1499938964844,32821.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672284722328186,1.0,0.0,0.0,3.697858333587648,3.6978821754455566,9.12417988274683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.775390625,0.0,1562.971435546875,1895.4371337890625,0.0,4016.753173828125,0.9138914942741394,1.0,0.0,3.0,1.0,0.0
18118920,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7969118356704712,0.3995119631290436,0.3638879358768463,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9218898415565492,0.6228024959564209,0.5926474928855896,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.8611790537834167,0.5605732202529907,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8084025979042053,0.4171448349952698,0.399606853723526,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6819222569465637,0.2474103271961212,1.1380321979522705,285.0184326171875,284.95001220703125,299.8296813964844,291.3724975585937,297.93035888671875,297.3159484863281,285.0177917480469,1.0,0.704382061958313,0.3310154378414154,0.3310154378414154,1.0,1.0,-3.668834209442138,0.8961436748504639,2.772690534591675,0.070001982152462,0.9626376628875732,0.9626376628875732,0.0,241.96533203125,267.0,57020.59375,0.0,4334.54248046875,1.0,279.4418334960937,283.1286315917969,294.3588256835937,297.96783447265625,293.1499938964844,293.1499938964844,279.1499938964844,32821.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672284722328186,1.0,0.0,0.0,3.697858333587648,3.6978821754455566,9.12417988274683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.775390625,0.0,1562.971435546875,1895.4371337890625,0.0,4016.753173828125,0.9138914942741394,1.0,0.0,3.0,1.0,0.0
18118980,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.787649393081665,0.3974916338920593,0.362776517868042,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9100186824798584,0.6200894713401794,0.5908556580543518,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.8593947887420654,0.5782292485237122,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7996447086334229,0.4160276055335998,0.3992246687412262,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6742992401123047,0.2465645521879196,1.1372371912002563,284.9033203125,284.95001220703125,299.8077697753906,291.36151123046875,297.8946228027344,297.2763061523437,284.9041442871094,1.0,0.7112602591514587,0.3305746614933014,0.3305746614933014,1.0,1.0,-3.6851980686187744,0.8995023369789124,2.785695552825928,0.070084162056446,0.8687726855278015,0.8687726855278015,0.0,252.6396331787109,270.0,57950.41015625,0.0,4446.5283203125,1.0,279.1578063964844,282.9872741699219,294.3959045410156,298.1342468261719,293.1499938964844,293.1499938964844,279.45001220703125,38110.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779998660087584,1.0,0.0,0.0,3.615884304046631,3.61590838432312,8.724134659132687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.5908203125,0.0,1511.188232421875,1895.4371337890625,0.0,4111.31298828125,0.8993152379989624,1.0,0.0,3.0,1.0,0.0
18119040,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.787649393081665,0.3974916338920593,0.362776517868042,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9100186824798584,0.6200894713401794,0.5908556580543518,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.8593947887420654,0.5782292485237122,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7996447086334229,0.4160276055335998,0.3992246687412262,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6742992401123047,0.2465645521879196,1.1372371912002563,284.9033203125,284.95001220703125,299.8077697753906,291.36151123046875,297.8946228027344,297.2763061523437,284.9041442871094,1.0,0.7112602591514587,0.3305746614933014,0.3305746614933014,1.0,1.0,-3.6851980686187744,0.8995023369789124,2.785695552825928,0.070084162056446,0.8687726855278015,0.8687726855278015,0.0,252.6396331787109,270.0,57950.41015625,0.0,4446.5283203125,1.0,279.1578063964844,282.9872741699219,294.3959045410156,298.1342468261719,293.1499938964844,293.1499938964844,279.45001220703125,38110.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779998660087584,1.0,0.0,0.0,3.615884304046631,3.61590838432312,8.724134659132687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.5908203125,0.0,1511.188232421875,1895.4371337890625,0.0,4111.31298828125,0.8993152379989624,1.0,0.0,3.0,1.0,0.0
18119100,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7839207649230957,0.3968267738819122,0.36210697889328,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9054805040359496,0.6190614104270935,0.5898106098175049,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.8591501116752625,0.5852158069610596,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7961143255233765,0.415654569864273,0.3988710343837738,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6711640954017639,0.2461741864681244,1.1358489990234375,285.0137939453125,284.95001220703125,299.7962646484375,291.3570556640625,297.8817749023437,297.263427734375,285.0150451660156,1.0,0.7137585878372192,0.3303542733192444,0.3303542733192444,1.0,1.0,-3.689445972442627,0.9000261425971985,2.789419889450073,0.0696788728237152,0.9458059668540956,0.9458059668540956,0.0,256.8329467773437,270.0,57113.67578125,0.0,4484.72998046875,1.0,279.40093994140625,283.1210632324219,294.3339233398437,297.9203491210937,293.1499938964844,293.1499938964844,279.45001220703125,34042.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726188778877258,1.0,0.0,0.0,3.6626980304718018,3.662721872329712,8.951493555287016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.3349609375,0.0,1532.642578125,1895.4371337890625,0.0,4064.239013671875,0.9082087874412536,1.0,0.0,3.0,1.0,0.0
18119160,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7811101078987122,0.3962794244289398,0.361735463142395,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9021109342575072,0.6181730031967163,0.5890933275222778,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9990000128746032,0.8592509627342224,0.5907943844795227,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7934345602989197,0.4153963327407837,0.3987374007701874,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6687549948692322,0.2458581924438476,1.134975552558899,285.00518798828125,284.95001220703125,299.78436279296875,291.353271484375,297.8713684082031,297.2540283203125,285.0039978027344,1.0,0.7158884406089783,0.3301233351230621,0.3301233351230621,1.0,1.0,-3.6936380863189697,0.900499165058136,2.7931389808654785,0.0692409053444862,0.9605293869972228,0.9605293869972228,0.0,260.255126953125,273.0,57225.4140625,0.0,4517.9931640625,1.0,279.443115234375,283.1131896972656,294.333984375,297.9615173339844,293.1499938964844,293.1499938964844,279.1499938964844,33315.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970637857913971,1.0,0.0,0.0,3.728474140167236,3.7284984588623047,9.275889851778628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.2900390625,0.0,1601.7252197265625,1895.4371337890625,0.0,4046.824951171875,0.9208909869194032,1.0,0.0,3.0,1.0,0.0
18119220,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7752054333686829,0.3940320014953613,0.3602316379547119,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8953285813331604,0.6151868104934692,0.5868498086929321,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,0.8580999970436096,0.5998700857162476,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7879531979560852,0.4140176475048065,0.3979172706604004,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6638376116752625,0.2446435391902923,1.1315056085586548,284.8954162597656,284.95001220703125,299.75946044921875,291.3475341796875,297.84228515625,297.22491455078125,284.896240234375,1.0,0.7190041542053223,0.3296614587306976,0.3296614587306976,1.0,1.0,-3.694911003112793,0.8993404507637024,2.795570611953736,0.0680506750941276,0.8623672723770142,0.8623672723770142,0.0,266.6590576171875,276.0,57891.234375,0.0,4561.9560546875,1.0,279.1577453613281,282.9823303222656,294.3730163574219,298.10992431640625,293.1499938964844,293.1499938964844,279.45001220703125,38783.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795880317687988,1.0,0.0,0.0,3.616406202316284,3.616430282592773,8.726652822588221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.86767578125,0.0,1516.745361328125,1895.4371337890625,0.0,4125.1416015625,0.8999614119529724,1.0,0.0,3.0,1.0,0.0
18119280,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7752054333686829,0.3940320014953613,0.3602316379547119,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8953285813331604,0.6151868104934692,0.5868498086929321,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,0.8580999970436096,0.5998700857162476,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7879531979560852,0.4140176475048065,0.3979172706604004,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6638376116752625,0.2446435391902923,1.1315056085586548,284.8954162597656,284.95001220703125,299.75946044921875,291.3475341796875,297.84228515625,297.22491455078125,284.896240234375,1.0,0.7190041542053223,0.3296614587306976,0.3296614587306976,1.0,1.0,-3.694911003112793,0.8993404507637024,2.795570611953736,0.0680506750941276,0.8623672723770142,0.8623672723770142,0.0,266.6590576171875,276.0,57891.234375,0.0,4561.9560546875,1.0,279.1577453613281,282.9823303222656,294.3730163574219,298.10992431640625,293.1499938964844,293.1499938964844,279.45001220703125,38783.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795880317687988,1.0,0.0,0.0,3.616406202316284,3.616430282592773,8.726652822588221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.86767578125,0.0,1516.745361328125,1895.4371337890625,0.0,4125.1416015625,0.8999614119529724,1.0,0.0,3.0,1.0,0.0
18119340,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7700281143188477,0.3926939368247986,0.3590298593044281,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8892404437065125,0.6130959987640381,0.5848773717880249,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9958621263504028,0.8595490455627441,0.6011455059051514,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7830369472503662,0.413206398487091,0.3972137570381164,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6593717336654663,0.2437363415956497,1.1279962062835691,284.99560546875,284.95001220703125,299.7331237792969,291.34405517578125,297.8271484375,297.21502685546875,284.9947204589844,1.0,0.7207077145576477,0.3291995823383331,0.3291995823383331,1.0,1.0,-3.687549352645874,0.8956586122512817,2.791890859603882,0.065997801721096,0.947280764579773,0.947280764579773,0.0,272.2610168457031,279.0,56958.08203125,0.0,4576.66552734375,1.0,279.44207763671875,283.1106262207031,294.31707763671875,297.9291687011719,293.1499938964844,293.1499938964844,279.1499938964844,33845.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705277681350708,1.0,0.0,0.0,3.711823701858521,3.711848020553589,9.193227015202864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.3447265625,0.0,1586.6536865234375,1895.4371337890625,0.0,4045.856201171875,0.9176884293556212,1.0,0.0,3.0,1.0,0.0
18119400,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7700281143188477,0.3926939368247986,0.3590298593044281,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8892404437065125,0.6130959987640381,0.5848773717880249,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9958621263504028,0.8595490455627441,0.6011455059051514,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7830369472503662,0.413206398487091,0.3972137570381164,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6593717336654663,0.2437363415956497,1.1279962062835691,284.99560546875,284.95001220703125,299.7331237792969,291.34405517578125,297.8271484375,297.21502685546875,284.9947204589844,1.0,0.7207077145576477,0.3291995823383331,0.3291995823383331,1.0,1.0,-3.687549352645874,0.8956586122512817,2.791890859603882,0.065997801721096,0.947280764579773,0.947280764579773,0.0,272.2610168457031,279.0,56958.08203125,0.0,4576.66552734375,1.0,279.44207763671875,283.1106262207031,294.31707763671875,297.9291687011719,293.1499938964844,293.1499938964844,279.1499938964844,33845.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705277681350708,1.0,0.0,0.0,3.711823701858521,3.711848020553589,9.193227015202864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.3447265625,0.0,1586.6536865234375,1895.4371337890625,0.0,4045.856201171875,0.9176884293556212,1.0,0.0,3.0,1.0,0.0
18119460,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.765228807926178,0.3904004693031311,0.3574179410934448,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8836866617202759,0.6100130081176758,0.5824724435806274,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9926377534866332,0.8602172136306763,0.6019545197486877,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7785806059837341,0.4116905927658081,0.3962045907974243,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6553624868392944,0.2424249649047851,1.1237696409225464,284.89453125,284.95001220703125,299.7054138183594,291.3426513671875,297.80731201171875,297.19854736328125,284.8953857421875,1.0,0.7216733694076538,0.3290871381759643,0.3290871381759643,1.0,1.0,-3.677401781082153,0.8922692537307739,2.78513240814209,0.0650108009576797,0.8513461947441101,0.8513461947441101,0.0,277.0596618652344,282.0,57422.60546875,0.0,4578.4150390625,1.0,279.1579284667969,282.9916687011719,294.3603210449219,298.0685119628906,293.1499938964844,293.1499938964844,279.45001220703125,39245.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778757691383362,1.0,0.0,0.0,3.578360319137573,3.5783841609954834,8.544003549104673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.35107421875,0.0,1478.72265625,1895.4371337890625,0.0,4110.23095703125,0.8919326663017273,1.0,0.0,3.0,1.0,0.0
18119520,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.765228807926178,0.3904004693031311,0.3574179410934448,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8836866617202759,0.6100130081176758,0.5824724435806274,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9926377534866332,0.8602172136306763,0.6019545197486877,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7785806059837341,0.4116905927658081,0.3962045907974243,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6553624868392944,0.2424249649047851,1.1237696409225464,284.89453125,284.95001220703125,299.7054138183594,291.3426513671875,297.80731201171875,297.19854736328125,284.8953857421875,1.0,0.7216733694076538,0.3290871381759643,0.3290871381759643,1.0,1.0,-3.677401781082153,0.8922692537307739,2.78513240814209,0.0650108009576797,0.8513461947441101,0.8513461947441101,0.0,277.0596618652344,282.0,57422.60546875,0.0,4578.4150390625,1.0,279.1579284667969,282.9916687011719,294.3603210449219,298.0685119628906,293.1499938964844,293.1499938964844,279.45001220703125,39245.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778757691383362,1.0,0.0,0.0,3.578360319137573,3.5783841609954834,8.544003549104673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.35107421875,0.0,1478.72265625,1895.4371337890625,0.0,4110.23095703125,0.8919326663017273,1.0,0.0,3.0,1.0,0.0
18119580,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7617389559745789,0.3890546560287475,0.3561340570449829,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8795408010482788,0.6078709363937378,0.5803711414337158,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9906165599822998,0.8625229597091675,0.6033903956413269,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7753143906593323,0.4107976257801056,0.3953362107276916,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6523287892341614,0.2414870262145996,1.1197079420089722,284.9947204589844,284.95001220703125,299.6763916015625,291.34307861328125,297.79766845703125,297.1957702636719,284.9939270019531,1.0,0.7223114967346191,0.3289747238159179,0.3289747238159179,1.0,1.0,-3.66911554336548,0.889472484588623,2.7796432971954346,0.0639655962586402,0.9356215000152588,0.9356215000152588,0.0,280.537353515625,285.0,56514.48828125,0.0,4577.076171875,1.0,279.4417724609375,283.11944580078125,294.3111572265625,297.8934326171875,293.1499938964844,293.1499938964844,279.1499938964844,33905.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677867889404296,1.0,0.0,0.0,3.673672199249268,3.6736960411071777,9.005215133583988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.8623046875,0.0,1543.89404296875,1895.4371337890625,0.0,4021.686279296875,0.9091691374778748,1.0,0.0,3.0,1.0,0.0
18119640,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7617389559745789,0.3890546560287475,0.3561340570449829,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8795408010482788,0.6078709363937378,0.5803711414337158,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9906165599822998,0.8625229597091675,0.6033903956413269,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7753143906593323,0.4107976257801056,0.3953362107276916,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6523287892341614,0.2414870262145996,1.1197079420089722,284.9947204589844,284.95001220703125,299.6763916015625,291.34307861328125,297.79766845703125,297.1957702636719,284.9939270019531,1.0,0.7223114967346191,0.3289747238159179,0.3289747238159179,1.0,1.0,-3.66911554336548,0.889472484588623,2.7796432971954346,0.0639655962586402,0.9356215000152588,0.9356215000152588,0.0,280.537353515625,285.0,56514.48828125,0.0,4577.076171875,1.0,279.4417724609375,283.11944580078125,294.3111572265625,297.8934326171875,293.1499938964844,293.1499938964844,279.1499938964844,33905.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677867889404296,1.0,0.0,0.0,3.673672199249268,3.6736960411071777,9.005215133583988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.8623046875,0.0,1543.89404296875,1895.4371337890625,0.0,4021.686279296875,0.9091691374778748,1.0,0.0,3.0,1.0,0.0
18119700,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7600506544113159,0.3879609107971191,0.3554753065109253,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8775423765182495,0.6063811182975769,0.5793175101280212,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9896162748336792,0.862946093082428,0.6040449738502502,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7737573981285095,0.4100751578807831,0.3949176967144012,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6509034633636475,0.2408661693334579,1.11782968044281,284.8744201660156,284.95001220703125,299.661376953125,291.3439025878906,297.7889709472656,297.1894836425781,284.8733215332031,1.0,0.7226048111915588,0.3289185166358948,0.3289185166358948,1.0,1.0,-3.6650872230529785,0.8881022334098816,2.7769851684570312,0.063590183854103,0.8499467372894287,0.8499467372894287,0.0,282.238037109375,285.0,57288.2734375,0.0,4576.46923828125,1.0,279.19781494140625,282.9775695800781,294.3688049316406,298.1015930175781,293.1499938964844,293.1499938964844,279.1499938964844,38351.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733120799064636,1.0,0.0,0.0,3.626710176467896,3.6267342567443848,8.776451636549609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.8291015625,0.0,1524.8963623046875,1895.4371337890625,0.0,4070.322265625,0.8995319604873657,1.0,0.0,3.0,1.0,0.0
18119760,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7578569054603577,0.3867436647415161,0.3544735312461853,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8750293254852295,0.6047418713569641,0.5778841972351074,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9881227016448976,0.8632357716560364,0.6042861342430115,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7717381715774536,0.4092208743095398,0.3942264914512634,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6490887403488159,0.2401331812143325,1.1151158809661863,284.8980407714844,284.95001220703125,299.64605712890625,291.3451232910156,297.7792663574219,297.1818542480469,284.8993225097656,1.0,0.7227188348770142,0.3289215862751007,0.3289215862751007,1.0,1.0,-3.658353805541992,0.8861216306686401,2.7722322940826416,0.0631584003567695,0.8439967632293701,0.8439967632293701,0.0,284.2604064941406,288.0,56942.39453125,0.0,4570.33056640625,1.0,279.15753173828125,283.005615234375,294.3614501953125,298.0388488769531,293.1499938964844,293.1499938964844,279.45001220703125,39412.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747849702835084,1.0,0.0,0.0,3.534804344177246,3.534827947616577,8.33727369808912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.57275390625,0.0,1433.4688720703125,1895.4371337890625,0.0,4083.22900390625,0.8824569582939148,1.0,0.0,3.0,1.0,0.0
18119820,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7547747492790222,0.3853183388710022,0.3531128168106079,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8713537454605103,0.6024989485740662,0.5756819844245911,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9863662719726562,0.8653768301010132,0.6056171655654907,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.768862247467041,0.4082393050193786,0.393263965845108,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6463889479637146,0.2391136139631271,1.110651612281799,284.9940490722656,284.95001220703125,299.614501953125,291.3485412597656,297.7699584960937,297.1800231933594,284.99322509765625,1.0,0.7230257391929626,0.3289277255535126,0.3289277255535126,1.0,1.0,-3.6491308212280273,0.8834370970726013,2.765693664550781,0.0624410882592201,0.9262779355049132,0.9262779355049132,0.0,287.25103759765625,291.0,56081.3984375,0.0,4563.3291015625,1.0,279.44146728515625,283.128173828125,294.3158264160156,297.8702392578125,293.1499938964844,293.1499938964844,279.1499938964844,33849.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645293951034546,1.0,0.0,0.0,3.636590003967285,3.636613607406616,8.824334827295388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.7802734375,0.0,1502.268310546875,1895.4371337890625,0.0,3992.85693359375,0.9007924199104308,1.0,0.0,3.0,1.0,0.0
18119880,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7547747492790222,0.3853183388710022,0.3531128168106079,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8713537454605103,0.6024989485740662,0.5756819844245911,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9863662719726562,0.8653768301010132,0.6056171655654907,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.768862247467041,0.4082393050193786,0.393263965845108,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6463889479637146,0.2391136139631271,1.110651612281799,284.9940490722656,284.95001220703125,299.614501953125,291.3485412597656,297.7699584960937,297.1800231933594,284.99322509765625,1.0,0.7230257391929626,0.3289277255535126,0.3289277255535126,1.0,1.0,-3.6491308212280273,0.8834370970726013,2.765693664550781,0.0624410882592201,0.9262779355049132,0.9262779355049132,0.0,287.25103759765625,291.0,56081.3984375,0.0,4563.3291015625,1.0,279.44146728515625,283.128173828125,294.3158264160156,297.8702392578125,293.1499938964844,293.1499938964844,279.1499938964844,33849.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645293951034546,1.0,0.0,0.0,3.636590003967285,3.636613607406616,8.824334827295388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.7802734375,0.0,1502.268310546875,1895.4371337890625,0.0,3992.85693359375,0.9007924199104308,1.0,0.0,3.0,1.0,0.0
18119940,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7511348128318787,0.3829346895217895,0.3513661026954651,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8671182990074158,0.5992763638496399,0.5730844140052795,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9839280247688292,0.8659021258354187,0.6063650846481323,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7655068039894104,0.4065786004066467,0.3920571506023407,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6433292031288147,0.237667515873909,1.1055914163589478,284.9004211425781,284.95001220703125,299.5817565917969,291.35308837890625,297.7516174316406,297.1668395996094,284.90106201171875,1.0,0.7232040166854858,0.3289338648319244,0.3289338648319244,1.0,1.0,-3.637274026870728,0.8799684047698975,2.75730562210083,0.0617574229836463,0.8374184966087341,0.8374184966087341,0.0,290.7427978515625,294.0,56496.0703125,0.0,4552.12890625,1.0,279.1585388183594,283.01727294921875,294.36822509765625,298.0169982910156,293.1499938964844,293.1499938964844,279.45001220703125,39196.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714150428771972,1.0,0.0,0.0,3.4982378482818604,3.498260974884033,8.165673079929547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.6083984375,0.0,1393.71435546875,1895.4371337890625,0.0,4053.662353515625,0.8742177486419678,1.0,0.0,3.0,1.0,0.0
18120000,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7511348128318787,0.3829346895217895,0.3513661026954651,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8671182990074158,0.5992763638496399,0.5730844140052795,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9839280247688292,0.8659021258354187,0.6063650846481323,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7655068039894104,0.4065786004066467,0.3920571506023407,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6433292031288147,0.237667515873909,1.1055914163589478,284.9004211425781,284.95001220703125,299.5817565917969,291.35308837890625,297.7516174316406,297.1668395996094,284.90106201171875,1.0,0.7232040166854858,0.3289338648319244,0.3289338648319244,1.0,1.0,-3.637274026870728,0.8799684047698975,2.75730562210083,0.0617574229836463,0.8374184966087341,0.8374184966087341,0.0,290.7427978515625,294.0,56496.0703125,0.0,4552.12890625,1.0,279.1585388183594,283.01727294921875,294.36822509765625,298.0169982910156,293.1499938964844,293.1499938964844,279.45001220703125,39196.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714150428771972,1.0,0.0,0.0,3.4982378482818604,3.498260974884033,8.165673079929547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.6083984375,0.0,1393.71435546875,1895.4371337890625,0.0,4053.662353515625,0.8742177486419678,1.0,0.0,3.0,1.0,0.0
18120060,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7481911778450012,0.3814066052436828,0.3499286770820617,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8636041879653931,0.5969104170799255,0.5707831382751465,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9821680188179016,0.8678146004676819,0.6075577735900879,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7627545595169067,0.4054974019527435,0.3910107612609863,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6407170295715332,0.2365400940179824,1.1006749868392944,284.99237060546875,284.95001220703125,299.5478515625,291.3586120605469,297.7420959472656,297.1653137207031,284.9915466308594,1.0,0.7233396768569946,0.3289978206157684,0.3289978206157684,1.0,1.0,-3.627029180526733,0.8771620988845825,2.7498672008514404,0.0611602216958999,0.9167919158935548,0.9167919158935548,0.0,293.6161804199219,297.0,55637.421875,0.0,4541.60693359375,1.0,279.4411926269531,283.13623046875,294.32550048828125,297.85211181640625,293.1499938964844,293.1499938964844,279.1499938964844,33830.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611199498176576,1.0,0.0,0.0,3.5996105670928955,3.5996336936950684,8.645782827443327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.01171875,0.0,1461.8197021484375,1895.4371337890625,0.0,3962.562744140625,0.8924685716629028,1.0,0.0,3.0,1.0,0.0
18120120,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7481911778450012,0.3814066052436828,0.3499286770820617,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8636041879653931,0.5969104170799255,0.5707831382751465,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9821680188179016,0.8678146004676819,0.6075577735900879,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7627545595169067,0.4054974019527435,0.3910107612609863,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6407170295715332,0.2365400940179824,1.1006749868392944,284.99237060546875,284.95001220703125,299.5478515625,291.3586120605469,297.7420959472656,297.1653137207031,284.9915466308594,1.0,0.7233396768569946,0.3289978206157684,0.3289978206157684,1.0,1.0,-3.627029180526733,0.8771620988845825,2.7498672008514404,0.0611602216958999,0.9167919158935548,0.9167919158935548,0.0,293.6161804199219,297.0,55637.421875,0.0,4541.60693359375,1.0,279.4411926269531,283.13623046875,294.32550048828125,297.85211181640625,293.1499938964844,293.1499938964844,279.1499938964844,33830.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611199498176576,1.0,0.0,0.0,3.5996105670928955,3.5996336936950684,8.645782827443327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.01171875,0.0,1461.8197021484375,1895.4371337890625,0.0,3962.562744140625,0.8924685716629028,1.0,0.0,3.0,1.0,0.0
