time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120180,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7446755170822144,0.3789463341236114,0.3481026291847229,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8595144748687744,0.5935903787612915,0.5680823922157288,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9796704649925232,0.8681349158287048,0.6081553101539612,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.759507417678833,0.4037532806396484,0.3897169828414917,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6377261877059937,0.2349938005208969,1.0951387882232666,284.90203857421875,284.95001220703125,299.5128479003906,291.3648376464844,297.7236633300781,297.1526184082031,284.90252685546875,1.0,0.7233696579933167,0.3290617763996124,0.3290617763996124,1.0,1.0,-3.614094495773315,0.8735593557357788,2.740535259246826,0.0605869926512241,0.8303861618041992,0.8303861618041992,0.0,297.0442810058594,300.0,56016.2109375,0.0,4527.11083984375,1.0,279.1588439941406,283.0292663574219,294.3794860839844,297.99853515625,293.1499938964844,293.1499938964844,279.45001220703125,39193.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679113030433656,1.0,0.0,0.0,3.458272695541382,3.458295583724976,7.980163445608923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.95654296875,0.0,1352.783203125,1895.4371337890625,0.0,4022.7861328125,0.8653926849365234,1.0,0.0,3.0,1.0,0.0
18120240,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7446755170822144,0.3789463341236114,0.3481026291847229,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8595144748687744,0.5935903787612915,0.5680823922157288,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9796704649925232,0.8681349158287048,0.6081553101539612,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.759507417678833,0.4037532806396484,0.3897169828414917,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6377261877059937,0.2349938005208969,1.0951387882232666,284.90203857421875,284.95001220703125,299.5128479003906,291.3648376464844,297.7236633300781,297.1526184082031,284.90252685546875,1.0,0.7233696579933167,0.3290617763996124,0.3290617763996124,1.0,1.0,-3.614094495773315,0.8735593557357788,2.740535259246826,0.0605869926512241,0.8303861618041992,0.8303861618041992,0.0,297.0442810058594,300.0,56016.2109375,0.0,4527.11083984375,1.0,279.1588439941406,283.0292663574219,294.3794860839844,297.99853515625,293.1499938964844,293.1499938964844,279.45001220703125,39193.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679113030433656,1.0,0.0,0.0,3.458272695541382,3.458295583724976,7.980163445608923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.95654296875,0.0,1352.783203125,1895.4371337890625,0.0,4022.7861328125,0.8653926849365234,1.0,0.0,3.0,1.0,0.0
18120300,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7430216670036316,0.3780906796455383,0.3472046256065368,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8575790524482727,0.5922967791557312,0.5667277574539185,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9785262942314148,0.8689449429512024,0.608510434627533,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7579630613327026,0.4031190276145935,0.3890430629253387,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6362681984901428,0.2343391627073288,1.0921361446380615,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.71826171875,297.1513061523437,285.004638671875,1.0,0.7233188152313232,0.3290937840938568,0.3290937840938568,1.0,1.0,-3.607382535934448,0.8716897368431091,2.7356927394866943,0.0601582489907741,0.900221049785614,0.900221049785614,0.0,298.6264343261719,300.0,55156.83203125,0.0,4518.412109375,1.0,279.39697265625,283.15484619140625,294.3272399902344,297.7908630371094,293.1499938964844,293.1499938964844,279.45001220703125,34403.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608579874038696,1.0,0.0,0.0,3.502932071685791,3.5029544830322266,8.18760213405767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.81689453125,0.0,1364.156982421875,1895.4371337890625,0.0,3960.23046875,0.8729628324508667,1.0,0.0,3.0,1.0,0.0
18120360,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7417941093444824,0.3773189485073089,0.3465808629989624,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8560840487480164,0.5911043882369995,0.5656738877296448,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9778295159339904,0.8698161840438843,0.6091918349266052,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7568119168281555,0.4025761783123016,0.3885844051837921,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6351329684257507,0.2337580472230911,1.089754581451416,284.9901123046875,284.95001220703125,299.476806640625,291.37158203125,297.7137756347656,297.1512756347656,284.98895263671875,1.0,0.7233734130859375,0.3291512131690979,0.3291512131690979,1.0,1.0,-3.6027653217315674,0.8705111742019653,2.732254266738892,0.0600035078823566,0.906775951385498,0.906775951385498,0.0,299.8957214355469,303.0,55172.046875,0.0,4513.548828125,1.0,279.4417419433594,283.1439514160156,294.33709716796875,297.83514404296875,293.1499938964844,293.1499938964844,279.1499938964844,33751.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574799537658693,1.0,0.0,0.0,3.562896966934204,3.562919855117798,8.47032026740635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.5380859375,0.0,1421.9783935546875,1895.4371337890625,0.0,3930.090576171875,0.883941113948822,1.0,0.0,3.0,1.0,0.0
18120420,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7383791208267212,0.3747882544994354,0.3446875214576721,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8521244525909424,0.5876926779747009,0.5628819465637207,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.975258469581604,0.8699300289154053,0.6096464991569519,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7536605596542358,0.4007546007633209,0.3872140347957611,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6321832537651062,0.2321169674396515,1.0837770700454712,284.9035949707031,284.95001220703125,299.4397888183594,291.37860107421875,297.6952514648437,297.13897705078125,284.90399169921875,1.0,0.7232820987701416,0.3292661011219024,0.3292661011219024,1.0,1.0,-3.5888454914093018,0.8667750954627991,2.7220704555511475,0.0595285110175609,0.8231467008590698,0.8231467008590698,0.0,303.2899169921875,306.0,55508.19921875,0.0,4496.26025390625,1.0,279.1592102050781,283.04180908203125,294.3927001953125,297.9805908203125,293.1499938964844,293.1499938964844,279.45001220703125,39190.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642035961151124,1.0,0.0,0.0,3.416366577148437,3.416388988494873,7.787933782310574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.52880859375,0.0,1310.7867431640625,1895.4371337890625,0.0,3989.96728515625,0.8561607599258423,1.0,0.0,3.0,1.0,0.0
18120480,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7383791208267212,0.3747882544994354,0.3446875214576721,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8521244525909424,0.5876926779747009,0.5628819465637207,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.975258469581604,0.8699300289154053,0.6096464991569519,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7536605596542358,0.4007546007633209,0.3872140347957611,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6321832537651062,0.2321169674396515,1.0837770700454712,284.9035949707031,284.95001220703125,299.4397888183594,291.37860107421875,297.6952514648437,297.13897705078125,284.90399169921875,1.0,0.7232820987701416,0.3292661011219024,0.3292661011219024,1.0,1.0,-3.5888454914093018,0.8667750954627991,2.7220704555511475,0.0595285110175609,0.8231467008590698,0.8231467008590698,0.0,303.2899169921875,306.0,55508.19921875,0.0,4496.26025390625,1.0,279.1592102050781,283.04180908203125,294.3927001953125,297.9805908203125,293.1499938964844,293.1499938964844,279.45001220703125,39190.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642035961151124,1.0,0.0,0.0,3.416366577148437,3.416388988494873,7.787933782310574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.52880859375,0.0,1310.7867431640625,1895.4371337890625,0.0,3989.96728515625,0.8561607599258423,1.0,0.0,3.0,1.0,0.0
18120540,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7355535626411438,0.3730647265911102,0.3430968523025512,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8487817049026489,0.5850895047187805,0.560382068157196,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9733397364616394,0.8713714480400085,0.6105380654335022,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7510269284248352,0.3994852304458618,0.3860078155994415,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6295952200889587,0.2307792007923126,1.0779762268066406,284.98834228515625,284.95001220703125,299.4017944335937,291.3856811523437,297.6849975585937,297.13775634765625,284.9875793457031,1.0,0.723174512386322,0.329380989074707,0.329380989074707,1.0,1.0,-3.5765604972839355,0.8635241389274597,2.713036298751831,0.0589792393147945,0.8968238830566406,0.8968238830566406,0.0,306.1273193359375,294.0,54672.515625,0.0,4480.119140625,1.0,279.44049072265625,283.1534729003906,294.3516540527344,297.8188781738281,293.1499938964844,293.1499938964844,279.75,33855.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537453651428224,1.0,0.0,0.0,3.519912004470825,3.5199344158172607,8.26717098334484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.08935546875,0.0,1377.7235107421875,1895.4371337890625,0.0,3896.64013671875,0.8746190071105957,1.0,0.0,3.0,1.0,0.0
18120600,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7355535626411438,0.3730647265911102,0.3430968523025512,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8487817049026489,0.5850895047187805,0.560382068157196,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9733397364616394,0.8713714480400085,0.6105380654335022,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7510269284248352,0.3994852304458618,0.3860078155994415,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6295952200889587,0.2307792007923126,1.0779762268066406,284.98834228515625,284.95001220703125,299.4017944335937,291.3856811523437,297.6849975585937,297.13775634765625,284.9875793457031,1.0,0.723174512386322,0.329380989074707,0.329380989074707,1.0,1.0,-3.5765604972839355,0.8635241389274597,2.713036298751831,0.0589792393147945,0.8968238830566406,0.8968238830566406,0.0,306.1273193359375,294.0,54672.515625,0.0,4480.119140625,1.0,279.44049072265625,283.1534729003906,294.3516540527344,297.8188781738281,293.1499938964844,293.1499938964844,279.75,33855.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537453651428224,1.0,0.0,0.0,3.519912004470825,3.5199344158172607,8.26717098334484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.08935546875,0.0,1377.7235107421875,1895.4371337890625,0.0,3896.64013671875,0.8746190071105957,1.0,0.0,3.0,1.0,0.0
18120660,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7365900278091431,0.3715444803237915,0.341570109128952,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8500743508338928,0.5827299952507019,0.5579904317855835,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9765685796737672,0.8729641437530518,0.6115220785140991,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7524727582931519,0.3984414339065552,0.3848391473293304,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.630262017250061,0.2296270877122879,1.0719316005706787,285.0424499511719,284.95001220703125,299.3628845214844,291.3926086425781,297.6763000488281,297.1387939453125,285.0399169921875,1.0,0.7192143201828003,0.329539954662323,0.329539954662323,1.0,1.0,-3.564356565475464,0.8604245185852051,2.703932046890259,0.0586990229785442,0.9958429336547852,0.9958429336547852,0.0,301.5860595703125,282.0,54086.70703125,0.0,4419.3349609375,1.0,279.7412109375,283.2305908203125,294.3631591796875,297.77850341796875,293.1499938964844,293.1499938964844,279.45001220703125,31294.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451171159744264,1.0,0.0,0.0,3.708993673324585,3.709017276763916,9.17921340715111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.43994140625,0.0,1564.0225830078125,1895.4371337890625,0.0,3818.868408203125,0.9151571393013,1.0,0.0,3.0,1.0,0.0
18120720,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7365900278091431,0.3715444803237915,0.341570109128952,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8500743508338928,0.5827299952507019,0.5579904317855835,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9765685796737672,0.8729641437530518,0.6115220785140991,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7524727582931519,0.3984414339065552,0.3848391473293304,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.630262017250061,0.2296270877122879,1.0719316005706787,285.0424499511719,284.95001220703125,299.3628845214844,291.3926086425781,297.6763000488281,297.1387939453125,285.0399169921875,1.0,0.7192143201828003,0.329539954662323,0.329539954662323,1.0,1.0,-3.564356565475464,0.8604245185852051,2.703932046890259,0.0586990229785442,0.9958429336547852,0.9958429336547852,0.0,301.5860595703125,282.0,54086.70703125,0.0,4419.3349609375,1.0,279.7412109375,283.2305908203125,294.3631591796875,297.77850341796875,293.1499938964844,293.1499938964844,279.45001220703125,31294.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451171159744264,1.0,0.0,0.0,3.708993673324585,3.709017276763916,9.17921340715111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.43994140625,0.0,1564.0225830078125,1895.4371337890625,0.0,3818.868408203125,0.9151571393013,1.0,0.0,3.0,1.0,0.0
18120780,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7382944822311401,0.3686985373497009,0.3391198515892029,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8524210453033447,0.5789570808410645,0.5545898675918579,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9807573556900024,0.8722509145736694,0.6112498641014099,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7548382878303528,0.3963798284530639,0.3829405307769775,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6316313743591309,0.2278419435024261,1.0636955499649048,284.881103515625,284.95001220703125,299.3235168457031,291.3991394042969,297.65435791015625,297.1228942871094,284.8819885253906,1.0,0.7132483124732971,0.3296973705291748,0.3296973705291748,1.0,1.0,-3.5448145866394043,0.8551445603370667,2.689669847488404,0.0580276250839233,0.8710435628890991,0.8710435628890991,0.0,294.37664794921875,282.0,54797.74609375,0.0,4323.15234375,1.0,279.4569702148437,283.05010986328125,294.43292236328125,297.9761047363281,293.1499938964844,293.1499938964844,279.45001220703125,38221.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956086814403534,1.0,0.0,0.0,3.6431808471679688,3.643205165863037,8.856350177666172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.54150390625,0.0,1542.18603515625,1895.4371337890625,0.0,3917.6279296875,0.904966413974762,1.0,0.0,3.0,1.0,0.0
18120840,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7383122444152832,0.3686714768409729,0.3390908539295196,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.852446436882019,0.5789201259613037,0.5545504689216614,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9808007478713988,0.8722467422485352,0.61124187707901,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7548631429672241,0.3963590264320373,0.382917046546936,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6316453218460083,0.2278233468532562,1.0635970830917358,284.8813781738281,284.95001220703125,299.3231201171875,291.3992004394531,297.6541442871094,297.1227722167969,284.8822631835937,1.0,0.7131799459457397,0.3296989202499389,0.3296989202499389,1.0,1.0,-3.544575929641724,0.8550789952278137,2.6894969940185547,0.0580155737698078,0.8707887530326843,0.8707887530326843,0.0,294.2964172363281,270.0,54791.7734375,0.0,4322.03173828125,1.0,279.4567565917969,283.05047607421875,294.4325256347656,297.9750061035156,293.1499938964844,293.1499938964844,279.75,38228.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560993313789368,1.0,0.0,0.0,3.642158031463623,3.6421823501586914,8.851377515384229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.14306640625,0.0,1541.102294921875,1895.4371337890625,0.0,3917.739990234375,0.9047617316246032,1.0,0.0,3.0,1.0,0.0
18120900,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7395788431167603,0.3676322996616363,0.3377542495727539,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8541309833526611,0.5773812532424927,0.5526825785636902,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.983411967754364,0.8726164102554321,0.6110416054725647,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7564742565155029,0.3955431878566742,0.3818072378635406,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.63261479139328,0.2270208895206451,1.058754563331604,284.9941101074219,284.95001220703125,299.3029479980469,291.4022827148437,297.647216796875,297.1202392578125,284.9955444335937,1.0,0.7096121311187744,0.3297784030437469,0.3297784030437469,1.0,1.0,-3.5333127975463867,0.8520033359527588,2.681309700012207,0.0574077703058719,0.9422632455825806,0.9422632455825806,0.0,289.7935485839844,270.0,53771.94140625,0.0,4264.95751953125,1.0,279.7012634277344,283.1899719238281,294.3724670410156,297.7554626464844,293.1499938964844,293.1499938964844,279.75,34463.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949776828289032,1.0,0.0,0.0,3.6760993003845215,3.6761233806610094,9.01711814549344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.6552734375,0.0,1550.8228759765625,1895.4371337890625,0.0,3860.951416015625,0.9114902019500732,1.0,0.0,3.0,1.0,0.0
18120960,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7416682839393616,0.366801768541336,0.3367866575717926,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8567054271697998,0.5760661959648132,0.5512081980705261,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.986838400363922,0.8732353448867798,0.6113067269325256,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7588784694671631,0.3949066996574402,0.3809698820114136,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6342094540596008,0.2263497114181518,1.0546492338180542,284.98614501953125,284.95001220703125,299.2825622558594,291.4052429199219,297.6424865722656,297.1205139160156,284.9848022460937,1.0,0.7059824466705322,0.3299229443073272,0.3299229443073272,1.0,1.0,-3.524745225906372,0.8499144911766052,2.674830913543701,0.0572231113910675,0.9510103464126588,0.9510103464126588,0.0,284.4983215332031,258.0,53718.9296875,0.0,4210.50341796875,1.0,279.7431640625,283.1849365234375,294.3763122558594,297.7895812988281,293.1499938964844,293.1499938964844,279.45001220703125,33835.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946661412715912,1.0,0.0,0.0,3.731884717941284,3.731909036636353,9.292866707255598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.4638671875,0.0,1609.63671875,1895.4371337890625,0.0,3832.8359375,0.9219685196876526,1.0,0.0,3.0,1.0,0.0
18121020,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7452957630157471,0.3643337488174438,0.334485113620758,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8613370060920715,0.5726592540740967,0.5479311943054199,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9926326274871826,0.8727456331253052,0.6110233664512634,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.76323401927948,0.3930494785308838,0.3790661990642547,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6370779275894165,0.2246959060430526,1.046169400215149,284.8788452148437,284.95001220703125,299.2440490722656,291.4101867675781,297.6244506835937,297.1092224121094,284.8802795410156,1.0,0.6987459063529968,0.3301925957202911,0.3301925957202911,1.0,1.0,-3.505213737487793,0.844975471496582,2.660238265991211,0.0568282715976238,0.8457905650138855,0.8457905650138855,0.0,274.7120666503906,258.0,54067.51171875,0.0,4100.94287109375,1.0,279.4598999023437,283.0643005371094,294.4296264648437,297.9341125488281,293.1499938964844,293.1499938964844,279.45001220703125,40026.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539645910263062,1.0,0.0,0.0,3.582705497741699,3.5827295780181885,8.564765607843583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.412109375,0.0,1489.156005859375,1895.4371337890625,0.0,3898.60693359375,0.893450915813446,1.0,0.0,3.0,1.0,0.0
18121080,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7455539703369141,0.3641704320907593,0.334300547838211,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8616718649864197,0.5724261403083801,0.5476731061935425,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9930351972579956,0.8727381825447083,0.6109797954559326,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7635475993156433,0.3929218351840973,0.3789114356040954,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6372812390327454,0.2245780378580093,1.045498967170715,284.881591796875,284.95001220703125,299.2412414550781,291.4104919433594,297.6233215332031,297.1086120605469,284.8829650878906,1.0,0.6982003450393677,0.3302119672298431,0.3302119672298431,1.0,1.0,-3.503636121749878,0.8445688486099243,2.659067153930664,0.056774228811264,0.8446145057678223,0.8446145057678223,0.0,273.9998779296875,246.0,54019.69921875,0.0,4092.611572265625,1.0,279.45806884765625,283.0677185058594,294.42681884765625,297.9255065917969,293.1499938964844,293.1499938964844,279.75,39951.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538588523864746,1.0,0.0,0.0,3.574167966842652,3.574191808700561,8.523995234099857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.1640625,0.0,1479.3782958984375,1895.4371337890625,0.0,3897.658203125,0.8914670348167419,1.0,0.0,3.0,1.0,0.0
18121140,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7506827116012573,0.3625143468379974,0.3321914076805115,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8680168986320496,0.5697693228721619,0.5445114970207214,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,0.8738731741905212,0.6101668477058411,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7694351673126221,0.3916268348693847,0.3770848512649536,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6412642002105713,0.2232185304164886,1.0368305444717407,284.9871826171875,284.95001220703125,299.19921875,291.414794921875,297.6139221191406,297.1097106933594,284.9862365722656,1.0,0.6900771260261536,0.330500990152359,0.330500990152359,1.0,1.0,-3.4837002754211426,0.8395612835884094,2.644139051437378,0.056297305971384,0.9263213276863098,0.9263213276863098,0.0,262.5905456542969,234.0,52963.79296875,0.0,3973.584228515625,1.0,279.7417297363281,283.2022399902344,294.3764038085937,297.7417297363281,293.1499938964844,293.1499938964844,279.45001220703125,34222.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423041343688964,1.0,0.0,0.0,3.658804655075073,3.658828258514404,8.932473178902001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.71484375,0.0,1529.655517578125,1895.4371337890625,0.0,3793.375,0.9060315489768982,1.0,0.0,3.0,1.0,0.0
18121200,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7506827116012573,0.3625143468379974,0.3321914076805115,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8680168986320496,0.5697693228721619,0.5445114970207214,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,0.8738731741905212,0.6101668477058411,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7694351673126221,0.3916268348693847,0.3770848512649536,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6412642002105713,0.2232185304164886,1.0368305444717407,284.9871826171875,284.95001220703125,299.19921875,291.414794921875,297.6139221191406,297.1097106933594,284.9862365722656,1.0,0.6900771260261536,0.330500990152359,0.330500990152359,1.0,1.0,-3.4837002754211426,0.8395612835884094,2.644139051437378,0.056297305971384,0.9263213276863098,0.9263213276863098,0.0,262.5905456542969,234.0,52963.79296875,0.0,3973.584228515625,1.0,279.7417297363281,283.2022399902344,294.3764038085937,297.7417297363281,293.1499938964844,293.1499938964844,279.45001220703125,34222.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423041343688964,1.0,0.0,0.0,3.658804655075073,3.658828258514404,8.932473178902001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.71484375,0.0,1529.655517578125,1895.4371337890625,0.0,3793.375,0.9060315489768982,1.0,0.0,3.0,1.0,0.0
18121260,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7544299960136414,0.3599348068237304,0.3298153281211853,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8727809190750122,0.5661669969558716,0.54108065366745,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.8750909566879272,0.5977543592453003,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7739589214324951,0.3896659612655639,0.3751210868358612,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6442084908485413,0.2214760780334472,1.0281237363815308,284.888916015625,284.95001220703125,299.156494140625,291.41796875,297.6009216308594,297.1067199707031,284.8895874023437,1.0,0.6808665990829468,0.3308843970298767,0.3308843970298767,1.0,1.0,-3.44908094406128,0.8304483294487,2.6186327934265137,0.0551870875060558,0.827161967754364,0.827161967754364,0.0,252.92344665527344,222.0,53036.3515625,0.0,3829.504638671875,1.0,279.4584655761719,283.0946655273437,294.42803955078125,297.86846923828125,293.1499938964844,293.1499938964844,279.75,40174.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483754634857178,1.0,0.0,0.0,3.4844753742218018,3.4844985008239746,8.101549724415236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.65283203125,0.0,1386.51513671875,1895.4371337890625,0.0,3848.315185546875,0.8719905018806458,1.0,0.0,3.0,1.0,0.0
18121320,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7544299960136414,0.3599348068237304,0.3298153281211853,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8727809190750122,0.5661669969558716,0.54108065366745,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.8750909566879272,0.5977543592453003,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7739589214324951,0.3896659612655639,0.3751210868358612,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6442084908485413,0.2214760780334472,1.0281237363815308,284.888916015625,284.95001220703125,299.156494140625,291.41796875,297.6009216308594,297.1067199707031,284.8895874023437,1.0,0.6808665990829468,0.3308843970298767,0.3308843970298767,1.0,1.0,-3.44908094406128,0.8304483294487,2.6186327934265137,0.0551870875060558,0.827161967754364,0.827161967754364,0.0,252.92344665527344,222.0,53036.3515625,0.0,3829.504638671875,1.0,279.4584655761719,283.0946655273437,294.42803955078125,297.86846923828125,293.1499938964844,293.1499938964844,279.75,40174.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483754634857178,1.0,0.0,0.0,3.4844753742218018,3.4844985008239746,8.101549724415236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.65283203125,0.0,1386.51513671875,1895.4371337890625,0.0,3848.315185546875,0.8719905018806458,1.0,0.0,3.0,1.0,0.0
18121380,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7593092918395996,0.3582195937633514,0.3277497291564941,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8787776827812195,0.5634251832962036,0.5379453301429749,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.879845917224884,0.5823910236358643,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7795517444610596,0.3882850408554077,0.3733134567737579,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6479834914207458,0.2201009839773178,1.0197604894638062,284.9797668457031,284.95001220703125,299.1131896972656,291.41973876953125,297.603515625,297.1245422363281,284.9787292480469,1.0,0.6708745360374451,0.331267774105072,0.331267774105072,1.0,1.0,-3.411994695663452,0.8205835819244385,2.5914111137390137,0.0536494180560112,0.8981703519821167,0.8981703519821167,0.0,242.3647308349609,210.0,51835.4609375,0.0,3677.12841796875,1.0,279.740966796875,283.2176818847656,294.375732421875,297.67547607421875,293.1499938964844,293.1499938964844,280.04998779296875,34504.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357518553733826,1.0,0.0,0.0,3.563906669616699,3.563929557800293,8.475121830997523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.68115234375,0.0,1428.5543212890625,1895.4371337890625,0.0,3733.74755859375,0.88490229845047,1.0,0.0,3.0,1.0,0.0
18121440,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7593092918395996,0.3582195937633514,0.3277497291564941,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8787776827812195,0.5634251832962036,0.5379453301429749,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.879845917224884,0.5823910236358643,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7795517444610596,0.3882850408554077,0.3733134567737579,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6479834914207458,0.2201009839773178,1.0197604894638062,284.9797668457031,284.95001220703125,299.1131896972656,291.41973876953125,297.603515625,297.1245422363281,284.9787292480469,1.0,0.6708745360374451,0.331267774105072,0.331267774105072,1.0,1.0,-3.411994695663452,0.8205835819244385,2.5914111137390137,0.0536494180560112,0.8981703519821167,0.8981703519821167,0.0,242.3647308349609,210.0,51835.4609375,0.0,3677.12841796875,1.0,279.740966796875,283.2176818847656,294.375732421875,297.67547607421875,293.1499938964844,293.1499938964844,280.04998779296875,34504.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357518553733826,1.0,0.0,0.0,3.563906669616699,3.563929557800293,8.475121830997523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.68115234375,0.0,1428.5543212890625,1895.4371337890625,0.0,3733.74755859375,0.88490229845047,1.0,0.0,3.0,1.0,0.0
18121500,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7622386813163757,0.3574867248535156,0.3268425762653351,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8823190927505493,0.5621998310089111,0.5365259647369385,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.9990000128746032,0.8829836845397949,0.5740329027175903,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.7828408479690552,0.3877110779285431,0.3725242912769317,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.6503052711486816,0.2195239514112472,1.0160582065582275,285.0655822753906,284.95001220703125,299.09130859375,291.4200744628906,297.6077880859375,297.13739013671875,285.06622314453125,1.0,0.6657406091690063,0.331459492444992,0.331459492444992,1.0,1.0,-3.393741607666016,0.8157235980033875,2.5780181884765625,0.0528920404613018,0.979290008544922,0.979290008544922,0.0,236.8113250732422,210.0,50920.1875,0.0,3601.09423828125,1.0,279.9974975585937,283.3297119140625,294.35162353515625,297.5302734375,293.1499938964844,293.1499938964844,280.04998779296875,31839.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276026487350464,1.0,0.0,0.0,3.645696878433228,3.6457200050354,8.86858629201015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.37060546875,0.0,1497.2899169921875,1895.4371337890625,0.0,3659.147216796875,0.9024600386619568,1.0,0.0,3.0,1.0,0.0
18121560,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7655243873596191,0.3567407131195068,0.3260433077812195,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8862449526786804,0.5609719157218933,0.5352339148521423,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9990000128746032,0.8863799571990967,0.5652568936347961,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7864775061607361,0.387146532535553,0.3718313872814178,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.6529430150985718,0.2189837843179702,1.0127404928207395,285.0393371582031,284.95001220703125,299.0692749023437,291.41998291015625,297.6131286621094,297.1513671875,285.03619384765625,1.0,0.6605525612831116,0.3318345844745636,0.3318345844745636,1.0,1.0,-3.375848293304444,0.8114886283874512,2.564359664916992,0.0526842214167118,0.9969044923782348,0.9969044923782348,0.0,231.11550903320312,198.0,50922.46484375,0.0,3525.820068359375,1.0,280.0424499511719,283.303955078125,294.3775939941406,297.6044616699219,293.1499938964844,293.1499938964844,279.75,31657.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924500048160553,1.0,0.0,0.0,3.736794948577881,3.73681902885437,9.317337799075176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.72021484375,0.0,1598.629150390625,1895.4371337890625,0.0,3630.628173828125,0.9215714335441588,1.0,0.0,3.0,1.0,0.0
18121620,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7712639570236206,0.3539257347583771,0.323516309261322,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.89335697889328,0.5570932030677795,0.531626284122467,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9990000128746032,0.8916270136833191,0.5485090613365173,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7930752038955688,0.384954035282135,0.3697099685668945,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6577372550964355,0.2172699272632599,1.0042537450790403,284.8717041015625,284.95001220703125,299.0248718261719,291.4184875488281,297.61053466796875,297.16217041015625,284.87274169921875,1.0,0.6497554779052734,0.3325847685337066,0.3325847685337066,1.0,1.0,-3.335581064224243,0.8017003536224365,2.533880710601806,0.0520479381084442,0.8625218272209167,0.8625218272209167,0.0,220.2048797607422,201.0,51344.91015625,0.0,3369.921142578125,1.0,279.756591796875,283.1237487792969,294.4449768066406,297.7793273925781,293.1499938964844,293.1499938964844,280.04998779296875,39061.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934310257434845,1.0,0.0,0.0,3.642038822174072,3.64206337928772,8.850798849380226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.154296875,0.0,1547.1893310546875,1895.4371337890625,0.0,3720.584716796875,0.9052602648735046,1.0,0.0,3.0,1.0,0.0
18121680,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7712639570236206,0.3539257347583771,0.323516309261322,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.89335697889328,0.5570932030677795,0.531626284122467,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9990000128746032,0.8916270136833191,0.5485090613365173,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7930752038955688,0.384954035282135,0.3697099685668945,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6577372550964355,0.2172699272632599,1.0042537450790403,284.8717041015625,284.95001220703125,299.0248718261719,291.4184875488281,297.61053466796875,297.16217041015625,284.87274169921875,1.0,0.6497554779052734,0.3325847685337066,0.3325847685337066,1.0,1.0,-3.335581064224243,0.8017003536224365,2.533880710601806,0.0520479381084442,0.8625218272209167,0.8625218272209167,0.0,220.2048797607422,201.0,51344.91015625,0.0,3369.921142578125,1.0,279.756591796875,283.1237487792969,294.4449768066406,297.7793273925781,293.1499938964844,293.1499938964844,280.04998779296875,39061.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934310257434845,1.0,0.0,0.0,3.642038822174072,3.64206337928772,8.850798849380226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.154296875,0.0,1547.1893310546875,1895.4371337890625,0.0,3720.584716796875,0.9052602648735046,1.0,0.0,3.0,1.0,0.0
18121740,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.773756206035614,0.3520918786525726,0.3214185237884521,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8964218497276306,0.5541754364967346,0.5283958315849304,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.8979220390319824,0.5397676229476929,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7960576415061951,0.3833751976490021,0.367818146944046,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6596195697784424,0.2158954590559005,0.99655944108963,284.9847106933594,284.95001220703125,298.9799499511719,291.4150695800781,297.61602783203125,297.18316650390625,284.9837951660156,1.0,0.6434418559074402,0.3333349525928497,0.3333349525928497,1.0,1.0,-3.3071069717407227,0.7954198122024536,2.5116870403289795,0.0518631115555763,0.9450340270996094,0.9450340270996094,0.0,214.2845001220703,204.0,50198.953125,0.0,3271.881103515625,1.0,280.04217529296875,283.26666259765625,294.3790283203125,297.5776672363281,293.1499938964844,293.1499938964844,279.75,34110.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231220483779908,1.0,0.0,0.0,3.721457958221436,3.721482276916504,9.241011298399826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.61181640625,0.0,1599.7161865234375,1895.4371337890625,0.0,3617.942138671875,0.9200366735458374,1.0,0.0,3.0,1.0,0.0
18121800,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.773756206035614,0.3520918786525726,0.3214185237884521,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8964218497276306,0.5541754364967346,0.5283958315849304,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.8979220390319824,0.5397676229476929,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7960576415061951,0.3833751976490021,0.367818146944046,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6596195697784424,0.2158954590559005,0.99655944108963,284.9847106933594,284.95001220703125,298.9799499511719,291.4150695800781,297.61602783203125,297.18316650390625,284.9837951660156,1.0,0.6434418559074402,0.3333349525928497,0.3333349525928497,1.0,1.0,-3.3071069717407227,0.7954198122024536,2.5116870403289795,0.0518631115555763,0.9450340270996094,0.9450340270996094,0.0,214.2845001220703,204.0,50198.953125,0.0,3271.881103515625,1.0,280.04217529296875,283.26666259765625,294.3790283203125,297.5776672363281,293.1499938964844,293.1499938964844,279.75,34110.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231220483779908,1.0,0.0,0.0,3.721457958221436,3.721482276916504,9.241011298399826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.61181640625,0.0,1599.7161865234375,1895.4371337890625,0.0,3617.942138671875,0.9200366735458374,1.0,0.0,3.0,1.0,0.0
18121860,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7732694149017334,0.3494507670402527,0.3192276954650879,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8960283994674683,0.5504535436630249,0.5251008868217468,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.9014376997947692,0.5370875000953674,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7960026264190674,0.3812052011489868,0.3659181594848633,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6590753197669983,0.2141770273447036,0.9892204999923706,284.8819885253906,284.95001220703125,298.93463134765625,291.4095458984375,297.60552978515625,297.1830139160156,284.8834533691406,1.0,0.639693021774292,0.334145188331604,0.334145188331604,1.0,1.0,-3.286174774169922,0.7915384769439697,2.494636297225952,0.0526725873351097,0.8389842510223389,0.8389842510223389,0.0,211.9648895263672,207.0,50487.953125,0.0,3212.1484375,1.0,279.7579650878906,283.15264892578125,294.4250183105469,297.7054443359375,293.1499938964844,293.1499938964844,280.04998779296875,40231.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930305004119873,1.0,0.0,0.0,3.5519933700561523,3.5520169734954834,8.418555239586567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.7451171875,0.0,1457.65283203125,1895.4371337890625,0.0,3683.936767578125,0.8869350552558899,1.0,0.0,3.0,1.0,0.0
18121920,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7732694149017334,0.3494507670402527,0.3192276954650879,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8960283994674683,0.5504535436630249,0.5251008868217468,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.9014376997947692,0.5370875000953674,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7960026264190674,0.3812052011489868,0.3659181594848633,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6590753197669983,0.2141770273447036,0.9892204999923706,284.8819885253906,284.95001220703125,298.93463134765625,291.4095458984375,297.60552978515625,297.1830139160156,284.8834533691406,1.0,0.639693021774292,0.334145188331604,0.334145188331604,1.0,1.0,-3.286174774169922,0.7915384769439697,2.494636297225952,0.0526725873351097,0.8389842510223389,0.8389842510223389,0.0,211.9648895263672,207.0,50487.953125,0.0,3212.1484375,1.0,279.7579650878906,283.15264892578125,294.4250183105469,297.7054443359375,293.1499938964844,293.1499938964844,280.04998779296875,40231.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930305004119873,1.0,0.0,0.0,3.5519933700561523,3.5520169734954834,8.418555239586567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.7451171875,0.0,1457.65283203125,1895.4371337890625,0.0,3683.936767578125,0.8869350552558899,1.0,0.0,3.0,1.0,0.0
18121980,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7716687917709351,0.3476681113243103,0.3174344003200531,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.894182026386261,0.547629177570343,0.5222219824790955,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.9049349427223206,0.5373597741127014,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.794632077217102,0.3796343207359314,0.364270269870758,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6574095487594604,0.2127569168806076,0.98240065574646,284.992919921875,284.95001220703125,298.888916015625,291.4017028808594,297.5991516113281,297.1880798339844,284.9921569824219,1.0,0.6375634670257568,0.3349554240703583,0.3349554240703583,1.0,1.0,-3.270692586898804,0.7892868518829346,2.481405735015869,0.0538051798939704,0.9263243079185486,0.9263243079185486,0.0,211.438232421875,210.0,49525.39453125,0.0,3175.03515625,1.0,280.04156494140625,283.28961181640625,294.3625183105469,297.5166931152344,293.1499938964844,293.1499938964844,279.75,33998.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184694290161132,1.0,0.0,0.0,3.644737720489502,3.644761323928833,8.863921152624243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.13525390625,0.0,1512.36865234375,1895.4371337890625,0.0,3575.0263671875,0.9027868509292604,1.0,0.0,3.0,1.0,0.0
