time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122040,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7716687917709351,0.3476681113243103,0.3174344003200531,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.894182026386261,0.547629177570343,0.5222219824790955,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.9049349427223206,0.5373597741127014,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.794632077217102,0.3796343207359314,0.364270269870758,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6574095487594604,0.2127569168806076,0.98240065574646,284.992919921875,284.95001220703125,298.888916015625,291.4017028808594,297.5991516113281,297.1880798339844,284.9921569824219,1.0,0.6375634670257568,0.3349554240703583,0.3349554240703583,1.0,1.0,-3.270692586898804,0.7892868518829346,2.481405735015869,0.0538051798939704,0.9263243079185486,0.9263243079185486,0.0,211.438232421875,210.0,49525.39453125,0.0,3175.03515625,1.0,280.04156494140625,283.28961181640625,294.3625183105469,297.5166931152344,293.1499938964844,293.1499938964844,279.75,33998.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184694290161132,1.0,0.0,0.0,3.644737720489502,3.644761323928833,8.863921152624243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.13525390625,0.0,1512.36865234375,1895.4371337890625,0.0,3575.0263671875,0.9027868509292604,1.0,0.0,3.0,1.0,0.0
18122100,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7704278230667114,0.346377968788147,0.3165338933467865,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8927532434463501,0.5458256006240845,0.520804762840271,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9990000128746032,0.905741572380066,0.5384029746055603,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7935150861740112,0.3785855770111084,0.3634849488735199,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.6562411189079285,0.2118942588567733,0.979161500930786,284.8682556152344,284.95001220703125,298.8659362792969,291.3968811035156,297.59014892578125,297.1830749511719,284.8660888671875,1.0,0.6369390487670898,0.3353605568408966,0.3353605568408966,1.0,1.0,-3.264322519302368,0.7885653376579285,2.475757360458374,0.0545428209006786,0.8372076749801636,0.8372076749801636,0.0,211.7174072265625,210.0,50217.7421875,0.0,3162.608154296875,1.0,279.7984619140625,283.1448974609375,294.4218139648437,297.7178649902344,293.1499938964844,293.1499938964844,279.75,38722.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243502616882324,1.0,0.0,0.0,3.592017412185669,3.592041492462158,8.609346195953549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.72314453125,0.0,1489.6597900390625,1895.4371337890625,0.0,3629.249755859375,0.8918106555938721,1.0,0.0,3.0,1.0,0.0
18122160,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7684624791145325,0.3449539542198181,0.3153038322925567,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8905652761459351,0.5438591837882996,0.5190186500549316,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.9060918688774108,0.5404068231582642,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7917134761810303,0.3773939311504364,0.3624297678470611,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6545006036758423,0.2109108865261078,0.9751091599464417,284.8930358886719,284.95001220703125,298.8428955078125,291.3913879394531,297.5784606933594,297.1746826171875,284.8946533203125,1.0,0.6364361047744751,0.3356479704380035,0.3356479704380035,1.0,1.0,-3.2569642066955566,0.7872117757797241,2.469752311706543,0.0548550598323345,0.8297083377838135,0.8297083377838135,0.0,212.46359252929688,213.0,49849.328125,0.0,3150.66259765625,1.0,279.7581787109375,283.1781311035156,294.40936279296875,297.6502685546875,293.1499938964844,293.1499938964844,280.04998779296875,40030.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261398911476136,1.0,0.0,0.0,3.4812819957733154,3.4813051223754883,8.08670733931649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.7490234375,0.0,1382.197998046875,1895.4371337890625,0.0,3645.709716796875,0.8712026476860046,1.0,0.0,3.0,1.0,0.0
18122220,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7650748491287231,0.3430113494396209,0.3134576082229614,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8866034746170044,0.5408762097358704,0.5160914063453674,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9990000128746032,0.9076327085494996,0.544396698474884,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7884595394134521,0.3756889700889587,0.3607489168643951,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6512697339057922,0.209309920668602,0.9679048657417296,284.9945983886719,284.95001220703125,298.79656982421875,291.3784484863281,297.56396484375,297.169677734375,284.99365234375,1.0,0.6359037160873413,0.3362228572368622,0.3362228572368622,1.0,1.0,-3.2453322410583496,0.785390317440033,2.459941864013672,0.0555833168327808,0.9146952629089355,0.9146952629089355,0.0,214.08663940429688,216.0,48971.1796875,0.0,3134.32568359375,1.0,280.0410461425781,283.303955078125,294.34259033203125,297.46356201171875,293.1499938964844,293.1499938964844,279.75,33761.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150189757347108,1.0,0.0,0.0,3.5879058837890625,3.587929010391236,8.589648246015713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.0146484375,0.0,1448.71240234375,1895.4371337890625,0.0,3543.12158203125,0.8897817730903625,1.0,0.0,3.0,1.0,0.0
18122280,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7650748491287231,0.3430113494396209,0.3134576082229614,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8866034746170044,0.5408762097358704,0.5160914063453674,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9990000128746032,0.9076327085494996,0.544396698474884,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7884595394134521,0.3756889700889587,0.3607489168643951,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6512697339057922,0.209309920668602,0.9679048657417296,284.9945983886719,284.95001220703125,298.79656982421875,291.3784484863281,297.56396484375,297.169677734375,284.99365234375,1.0,0.6359037160873413,0.3362228572368622,0.3362228572368622,1.0,1.0,-3.2453322410583496,0.785390317440033,2.459941864013672,0.0555833168327808,0.9146952629089355,0.9146952629089355,0.0,214.08663940429688,216.0,48971.1796875,0.0,3134.32568359375,1.0,280.0410461425781,283.303955078125,294.34259033203125,297.46356201171875,293.1499938964844,293.1499938964844,279.75,33761.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150189757347108,1.0,0.0,0.0,3.5879058837890625,3.587929010391236,8.589648246015713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.0146484375,0.0,1448.71240234375,1895.4371337890625,0.0,3543.12158203125,0.8897817730903625,1.0,0.0,3.0,1.0,0.0
18122340,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7607914805412292,0.34016814827919,0.3112411797046661,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8816872835159302,0.5369632840156555,0.5127865076065063,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.9071509838104248,0.549787700176239,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7843669056892395,0.3733224868774414,0.3588280379772186,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.64739990234375,0.207292303442955,0.9600388407707214,284.8971252441406,284.95001220703125,298.75,291.3626403808594,297.5379638671875,297.149658203125,284.8980407714844,1.0,0.6357184648513794,0.3367977142333984,0.3367977142333984,1.0,1.0,-3.2334115505218506,0.7834640145301819,2.4499473571777344,0.0563826635479927,0.8215680122375488,0.8215680122375488,0.0,216.4752197265625,219.0,49282.9453125,0.0,3121.665771484375,1.0,279.7590026855469,283.1949462890625,294.3826904296875,297.5900573730469,293.1499938964844,293.1499938964844,280.04998779296875,39759.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231860041618348,1.0,0.0,0.0,3.4268410205841064,3.426863670349121,7.835761834940058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.32421875,0.0,1325.18701171875,1895.4371337890625,0.0,3618.531494140625,0.8590596318244934,1.0,0.0,3.0,1.0,0.0
18122400,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7607914805412292,0.34016814827919,0.3112411797046661,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8816872835159302,0.5369632840156555,0.5127865076065063,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.9071509838104248,0.549787700176239,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7843669056892395,0.3733224868774414,0.3588280379772186,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.64739990234375,0.207292303442955,0.9600388407707214,284.8971252441406,284.95001220703125,298.75,291.3626403808594,297.5379638671875,297.149658203125,284.8980407714844,1.0,0.6357184648513794,0.3367977142333984,0.3367977142333984,1.0,1.0,-3.2334115505218506,0.7834640145301819,2.4499473571777344,0.0563826635479927,0.8215680122375488,0.8215680122375488,0.0,216.4752197265625,219.0,49282.9453125,0.0,3121.665771484375,1.0,279.7590026855469,283.1949462890625,294.3826904296875,297.5900573730469,293.1499938964844,293.1499938964844,280.04998779296875,39759.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231860041618348,1.0,0.0,0.0,3.4268410205841064,3.426863670349121,7.835761834940058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.32421875,0.0,1325.18701171875,1895.4371337890625,0.0,3618.531494140625,0.8590596318244934,1.0,0.0,3.0,1.0,0.0
18122460,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7568015456199646,0.3380894362926483,0.3093130588531494,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8769792914390564,0.5338225364685059,0.5097557306289673,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.9072734117507936,0.5552128553390503,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7804232239723206,0.3714814484119415,0.3570608794689178,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6436192393302917,0.2055270671844482,0.9522632956504822,284.991943359375,284.95001220703125,298.7020263671875,291.3441467285156,297.519287109375,297.1396789550781,284.9909973144531,1.0,0.6357261538505554,0.3373614251613617,0.3373614251613617,1.0,1.0,-3.2224934101104736,0.7818046808242798,2.4406888484954834,0.0571158491075038,0.9018242359161376,0.9018242359161376,0.0,218.9491271972656,222.0,48414.2109375,0.0,3111.70556640625,1.0,280.04058837890625,283.3145751953125,294.3096618652344,297.3981018066406,293.1499938964844,293.1499938964844,279.75,33729.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123846888542176,1.0,0.0,0.0,3.535048007965088,3.5350704193115234,8.338422503584297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.11083984375,0.0,1392.5455322265625,1895.4371337890625,0.0,3518.72119140625,0.8778872489929199,1.0,0.0,3.0,1.0,0.0
18122520,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7568015456199646,0.3380894362926483,0.3093130588531494,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8769792914390564,0.5338225364685059,0.5097557306289673,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.9072734117507936,0.5552128553390503,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7804232239723206,0.3714814484119415,0.3570608794689178,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6436192393302917,0.2055270671844482,0.9522632956504822,284.991943359375,284.95001220703125,298.7020263671875,291.3441467285156,297.519287109375,297.1396789550781,284.9909973144531,1.0,0.6357261538505554,0.3373614251613617,0.3373614251613617,1.0,1.0,-3.2224934101104736,0.7818046808242798,2.4406888484954834,0.0571158491075038,0.9018242359161376,0.9018242359161376,0.0,218.9491271972656,222.0,48414.2109375,0.0,3111.70556640625,1.0,280.04058837890625,283.3145751953125,294.3096618652344,297.3981018066406,293.1499938964844,293.1499938964844,279.75,33729.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123846888542176,1.0,0.0,0.0,3.535048007965088,3.5350704193115234,8.338422503584297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.11083984375,0.0,1392.5455322265625,1895.4371337890625,0.0,3518.72119140625,0.8778872489929199,1.0,0.0,3.0,1.0,0.0
18122580,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7522576451301575,0.3351638913154602,0.3070260286331177,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8717069625854492,0.5298027396202087,0.5063526630401611,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.9055296778678894,0.5614370703697205,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7759774923324585,0.3690115511417389,0.3550499081611633,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6394898295402527,0.2033814787864685,0.9438605904579164,284.8993530273437,284.95001220703125,298.651611328125,291.3233337402344,297.4903259277344,297.1170959472656,284.9000549316406,1.0,0.635829746723175,0.3379251360893249,0.3379251360893249,1.0,1.0,-3.210618495941162,0.7798362374305725,2.4307823181152344,0.0578551366925239,0.8121370077133179,0.8121370077133179,0.0,221.858154296875,225.0,48675.5859375,0.0,3102.1064453125,1.0,279.7594909667969,283.2114562988281,294.3436279296875,297.5151672363281,293.1499938964844,293.1499938964844,280.04998779296875,39743.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205875396728516,1.0,0.0,0.0,3.3692667484283447,3.369288921356201,7.574676601507235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.0556640625,0.0,1268.5447998046875,1895.4371337890625,0.0,3594.579833984375,0.8464440703392029,1.0,0.0,3.0,1.0,0.0
18122640,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7522576451301575,0.3351638913154602,0.3070260286331177,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8717069625854492,0.5298027396202087,0.5063526630401611,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.9055296778678894,0.5614370703697205,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7759774923324585,0.3690115511417389,0.3550499081611633,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6394898295402527,0.2033814787864685,0.9438605904579164,284.8993530273437,284.95001220703125,298.651611328125,291.3233337402344,297.4903259277344,297.1170959472656,284.9000549316406,1.0,0.635829746723175,0.3379251360893249,0.3379251360893249,1.0,1.0,-3.210618495941162,0.7798362374305725,2.4307823181152344,0.0578551366925239,0.8121370077133179,0.8121370077133179,0.0,221.858154296875,225.0,48675.5859375,0.0,3102.1064453125,1.0,279.7594909667969,283.2114562988281,294.3436279296875,297.5151672363281,293.1499938964844,293.1499938964844,280.04998779296875,39743.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205875396728516,1.0,0.0,0.0,3.3692667484283447,3.369288921356201,7.574676601507235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.0556640625,0.0,1268.5447998046875,1895.4371337890625,0.0,3594.579833984375,0.8464440703392029,1.0,0.0,3.0,1.0,0.0
18122700,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7500239610671997,0.3340338468551636,0.3058973252773285,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8690901398658752,0.5281191468238831,0.5046449899673462,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.9049829840660096,0.564574122428894,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7737508416175842,0.3679894208908081,0.3540172576904297,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6374055743217468,0.2024059295654297,0.9394500851631165,285.0035705566406,284.95001220703125,298.6255187988281,291.3121032714844,297.47900390625,297.11016845703125,285.0047302246094,1.0,0.635871410369873,0.3382069766521454,0.3382069766521454,1.0,1.0,-3.204432487487793,0.7787743210792542,2.4256579875946045,0.058141104876995,0.8819809556007385,0.8819809556007385,0.0,223.3275756835937,225.0,47848.68359375,0.0,3096.874267578125,1.0,279.99468994140625,283.33807373046875,294.271484375,297.29425048828125,293.1499938964844,293.1499938964844,280.04998779296875,34509.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133228063583374,1.0,0.0,0.0,3.414239883422852,3.4142613410949707,7.778240274092241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.4853515625,0.0,1275.9222412109375,1895.4371337890625,0.0,3527.4150390625,0.8535820841789246,1.0,0.0,3.0,1.0,0.0
18122760,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7481694221496582,0.332988440990448,0.3050258159637451,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8668487071990967,0.5265376567840576,0.5032225251197815,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.90447998046875,0.5673452019691467,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.771864116191864,0.3670553863048553,0.3531917631626129,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.6355940699577332,0.2014963775873184,0.935609757900238,284.98907470703125,284.95001220703125,298.5989074707031,291.30035400390625,297.4686584472656,297.104736328125,284.9876403808594,1.0,0.6359779834747314,0.3384974300861358,0.3384974300861358,1.0,1.0,-3.199394702911377,0.778083860874176,2.4213109016418457,0.0585581734776496,0.8882448077201843,0.8882448077201843,0.0,224.652587890625,228.0,47820.3359375,0.0,3093.320556640625,1.0,280.04083251953125,283.3254699707031,294.26483154296875,297.31805419921875,293.1499938964844,293.1499938964844,280.3500061035156,33649.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097295999526978,1.0,0.0,0.0,3.4808332920074463,3.4808554649353027,8.084622891146864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.89599609375,0.0,1336.2060546875,1895.4371337890625,0.0,3494.09423828125,0.865473210811615,1.0,0.0,3.0,1.0,0.0
18122820,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7445874214172363,0.3309975564479828,0.3033501505851745,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8625105023384094,0.5235064625740051,0.5004820227622986,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.9034574627876282,0.5728330612182617,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7682353854179382,0.3653024435043335,0.3516427278518677,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6321243047714233,0.1997727155685424,0.9283590912818908,285.0506896972656,284.95001220703125,298.54412841796875,291.2753295898437,297.4486083984375,297.0951538085937,285.04791259765625,1.0,0.6363007426261902,0.3390783071517944,0.3390783071517944,1.0,1.0,-3.190101861953736,0.7769377827644348,2.413163900375366,0.0594668015837669,0.9951096177101136,0.9951096177101136,0.0,227.32931518554688,216.0,47180.3203125,0.0,3088.041748046875,1.0,280.3409118652344,283.4082336425781,294.2439270019531,297.2410888671875,293.1499938964844,293.1499938964844,280.04998779296875,30885.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004801511764526,1.0,0.0,0.0,3.68108344078064,3.681106805801392,9.041585826707889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.220703125,0.0,1529.433837890625,1895.4371337890625,0.0,3408.06005859375,0.9085943698883056,1.0,0.0,3.0,1.0,0.0
18122880,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7445874214172363,0.3309975564479828,0.3033501505851745,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8625105023384094,0.5235064625740051,0.5004820227622986,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.9034574627876282,0.5728330612182617,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7682353854179382,0.3653024435043335,0.3516427278518677,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6321243047714233,0.1997727155685424,0.9283590912818908,285.0506896972656,284.95001220703125,298.54412841796875,291.2753295898437,297.4486083984375,297.0951538085937,285.04791259765625,1.0,0.6363007426261902,0.3390783071517944,0.3390783071517944,1.0,1.0,-3.190101861953736,0.7769377827644348,2.413163900375366,0.0594668015837669,0.9951096177101136,0.9951096177101136,0.0,227.32931518554688,216.0,47180.3203125,0.0,3088.041748046875,1.0,280.3409118652344,283.4082336425781,294.2439270019531,297.2410888671875,293.1499938964844,293.1499938964844,280.04998779296875,30885.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004801511764526,1.0,0.0,0.0,3.68108344078064,3.681106805801392,9.041585826707889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.220703125,0.0,1529.433837890625,1895.4371337890625,0.0,3408.06005859375,0.9085943698883056,1.0,0.0,3.0,1.0,0.0
18122940,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7433332800865173,0.3276777267456054,0.3006730675697326,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8613188862800598,0.5190480351448059,0.4966464936733246,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.9006358981132507,0.5708242058753967,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7673835754394531,0.3624833226203918,0.349249929189682,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6307027339935303,0.1974053978919983,0.9184761643409728,284.8720092773437,284.95001220703125,298.48748779296875,291.2484741210937,297.41680908203125,297.0713195800781,284.8729248046875,1.0,0.631651759147644,0.3396592140197754,0.3396592140197754,1.0,1.0,-3.165123462677002,0.7709445357322693,2.394179105758667,0.0593642331659793,0.8586567044258118,0.8586567044258118,0.0,225.17774963378903,204.0,47716.5703125,0.0,3023.417236328125,1.0,280.0568542480469,283.2158508300781,294.2908020019531,297.405517578125,293.1499938964844,293.1499938964844,280.3500061035156,38674.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913633406162262,1.0,0.0,0.0,3.6078736782073975,3.607897758483887,8.685522630003106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.2802734375,0.0,1506.58642578125,1895.4371337890625,0.0,3530.2919921875,0.8972522616386414,1.0,0.0,3.0,1.0,0.0
18123000,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7433332800865173,0.3276777267456054,0.3006730675697326,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8613188862800598,0.5190480351448059,0.4966464936733246,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.9006358981132507,0.5708242058753967,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7673835754394531,0.3624833226203918,0.349249929189682,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6307027339935303,0.1974053978919983,0.9184761643409728,284.8720092773437,284.95001220703125,298.48748779296875,291.2484741210937,297.41680908203125,297.0713195800781,284.8729248046875,1.0,0.631651759147644,0.3396592140197754,0.3396592140197754,1.0,1.0,-3.165123462677002,0.7709445357322693,2.394179105758667,0.0593642331659793,0.8586567044258118,0.8586567044258118,0.0,225.17774963378903,204.0,47716.5703125,0.0,3023.417236328125,1.0,280.0568542480469,283.2158508300781,294.2908020019531,297.405517578125,293.1499938964844,293.1499938964844,280.3500061035156,38674.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913633406162262,1.0,0.0,0.0,3.6078736782073975,3.607897758483887,8.685522630003106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.2802734375,0.0,1506.58642578125,1895.4371337890625,0.0,3530.2919921875,0.8972522616386414,1.0,0.0,3.0,1.0,0.0
18123060,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7446906566619873,0.3252449333667755,0.298046201467514,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8632417321205139,0.5154271721839905,0.4927739799022674,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.900878131389618,0.5625702738761902,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7692496180534363,0.360192209482193,0.346704363822937,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6312291026115417,0.1953092813491821,0.9076111912727356,284.9773864746094,284.95001220703125,298.42919921875,291.21990966796875,297.4005432128906,297.0686340332031,284.9759216308594,1.0,0.6240924596786499,0.3403322696685791,0.3403322696685791,1.0,1.0,-3.131263494491577,0.7624555826187134,2.3688080310821533,0.0584411136806011,0.9339959025382996,0.9339959025382996,0.0,219.1923828125,207.0,46447.08203125,0.0,2920.837158203125,1.0,280.3419189453125,283.3528747558594,294.1896057128906,297.16851806640625,293.1499938964844,293.1499938964844,280.04998779296875,34107.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035899043083192,1.0,0.0,0.0,3.6880695819854736,3.688093662261963,9.07593801002804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.677734375,0.0,1561.6319580078125,1895.4371337890625,0.0,3437.02392578125,0.9124191999435424,1.0,0.0,3.0,1.0,0.0
18123120,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7446906566619873,0.3252449333667755,0.298046201467514,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8632417321205139,0.5154271721839905,0.4927739799022674,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.900878131389618,0.5625702738761902,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7692496180534363,0.360192209482193,0.346704363822937,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6312291026115417,0.1953092813491821,0.9076111912727356,284.9773864746094,284.95001220703125,298.42919921875,291.21990966796875,297.4005432128906,297.0686340332031,284.9759216308594,1.0,0.6240924596786499,0.3403322696685791,0.3403322696685791,1.0,1.0,-3.131263494491577,0.7624555826187134,2.3688080310821533,0.0584411136806011,0.9339959025382996,0.9339959025382996,0.0,219.1923828125,207.0,46447.08203125,0.0,2920.837158203125,1.0,280.3419189453125,283.3528747558594,294.1896057128906,297.16851806640625,293.1499938964844,293.1499938964844,280.04998779296875,34107.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035899043083192,1.0,0.0,0.0,3.6880695819854736,3.688093662261963,9.07593801002804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.677734375,0.0,1561.6319580078125,1895.4371337890625,0.0,3437.02392578125,0.9124191999435424,1.0,0.0,3.0,1.0,0.0
18123180,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7438633441925049,0.3221901357173919,0.2954351603984833,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8625015616416931,0.5111616253852844,0.4889148771762848,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.9005526900291443,0.5596113204956055,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7687437534332275,0.3574356734752655,0.3442050516605377,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6300488710403442,0.1930189281702041,0.8974538445472717,284.8741149902344,284.95001220703125,298.36944580078125,291.1897888183594,297.3805847167969,297.0614318847656,284.8758239746094,1.0,0.6196438670158386,0.3410052955150604,0.3410052955150604,1.0,1.0,-3.104698896408081,0.7561917901039124,2.348507165908813,0.0579521767795085,0.8213706016540527,0.8213706016540527,0.0,216.46890258789065,210.0,46506.1640625,0.0,2852.170166015625,1.0,280.0583190917969,283.2460327148437,294.206787109375,297.2503662109375,293.1499938964844,293.1499938964844,280.3500061035156,41048.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911166250705719,1.0,0.0,0.0,3.4836881160736084,3.483711242675781,8.0978890082406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.31787109375,0.0,1391.94189453125,1895.4371337890625,0.0,3507.423583984375,0.8725963234901428,1.0,0.0,3.0,1.0,0.0
18123240,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7438633441925049,0.3221901357173919,0.2954351603984833,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8625015616416931,0.5111616253852844,0.4889148771762848,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.9005526900291443,0.5596113204956055,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7687437534332275,0.3574356734752655,0.3442050516605377,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6300488710403442,0.1930189281702041,0.8974538445472717,284.8741149902344,284.95001220703125,298.36944580078125,291.1897888183594,297.3805847167969,297.0614318847656,284.8758239746094,1.0,0.6196438670158386,0.3410052955150604,0.3410052955150604,1.0,1.0,-3.104698896408081,0.7561917901039124,2.348507165908813,0.0579521767795085,0.8213706016540527,0.8213706016540527,0.0,216.46890258789065,210.0,46506.1640625,0.0,2852.170166015625,1.0,280.0583190917969,283.2460327148437,294.206787109375,297.2503662109375,293.1499938964844,293.1499938964844,280.3500061035156,41048.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911166250705719,1.0,0.0,0.0,3.4836881160736084,3.483711242675781,8.0978890082406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.31787109375,0.0,1391.94189453125,1895.4371337890625,0.0,3507.423583984375,0.8725963234901428,1.0,0.0,3.0,1.0,0.0
18123300,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7429092526435852,0.3210512101650238,0.2942065894603729,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8614397048950195,0.5094224810600281,0.4870550632476806,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.9006607532501221,0.5595625638961792,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7678576707839966,0.3563193082809448,0.3429923057556152,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6289795637130737,0.1920156627893448,0.8925142884254456,284.9922180175781,284.95001220703125,298.33905029296875,291.1741943359375,297.373046875,297.0610656738281,284.9944152832031,1.0,0.6180654764175415,0.3413418233394623,0.3413418233394623,1.0,1.0,-3.0935251712799072,0.7536996603012085,2.3398256301879883,0.0578760392963886,0.8943373560905457,0.8943373560905457,0.0,215.98342895507807,210.0,45546.33203125,0.0,2827.0712890625,1.0,280.2973327636719,283.3889465332031,294.12451171875,297.0110168457031,293.1499938964844,293.1499938964844,280.3500061035156,35402.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026771187782288,1.0,0.0,0.0,3.5123655796051025,3.512388229370117,8.2317603755655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.11328125,0.0,1381.0640869140625,1895.4371337890625,0.0,3428.526123046875,0.8762398958206177,1.0,0.0,3.0,1.0,0.0
18123360,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7421039938926697,0.3200377523899078,0.2932935059070587,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8604599833488464,0.5078316926956177,0.4855474531650543,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.900757133960724,0.5597568154335022,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7670543193817139,0.3553251624107361,0.3420391678810119,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6279904246330261,0.1911043524742126,0.8883415460586548,284.9849853515625,284.95001220703125,298.30841064453125,291.1582946777344,297.36639404296875,297.061767578125,284.9836730957031,1.0,0.6168915629386902,0.3418379127979278,0.3418379127979278,1.0,1.0,-3.0846824645996094,0.7523462176322937,2.33233642578125,0.0584412217140197,0.9031610488891602,0.9031610488891602,0.0,215.7286071777344,213.0,45442.65625,0.0,2807.9921875,1.0,280.3417053222656,283.38348388671875,294.112548828125,297.023193359375,293.1499938964844,293.1499938964844,280.04998779296875,34187.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897973895072937,1.0,0.0,0.0,3.571518421173096,3.571541309356689,8.511362352692231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.4912109375,0.0,1434.3223876953125,1895.4371337890625,0.0,3384.6904296875,0.8862228989601135,1.0,0.0,3.0,1.0,0.0
18123420,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7390871047973633,0.3170818090438843,0.2909180223941803,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8569795489311218,0.5036829113960266,0.4819530844688415,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.8986386060714722,0.5625099539756775,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7640866041183472,0.3526315987110138,0.3397452235221863,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6249939799308777,0.1888788789510727,0.8791826963424683,284.8927917480469,284.95001220703125,298.2463073730469,291.1256103515625,297.3412170410156,297.0477294921875,284.8938903808594,1.0,0.6152412295341492,0.342830091714859,0.342830091714859,1.0,1.0,-3.0670485496521,0.7496853470802307,2.3173630237579346,0.059709258377552,0.8085684776306152,0.8085684776306152,0.0,216.53091430664065,216.0,45596.62890625,0.0,2777.06494140625,1.0,280.059326171875,283.2854309082031,294.1405944824219,297.1236572265625,293.1499938964844,293.1499938964844,280.3500061035156,40482.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052563309669496,1.0,0.0,0.0,3.376286268234253,3.3763084411621094,7.60627131057845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.15087890625,0.0,1280.461181640625,1895.4371337890625,0.0,3452.530029296875,0.8486918807029724,1.0,0.0,3.0,1.0,0.0
18123480,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7390871047973633,0.3170818090438843,0.2909180223941803,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8569795489311218,0.5036829113960266,0.4819530844688415,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.8986386060714722,0.5625099539756775,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7640866041183472,0.3526315987110138,0.3397452235221863,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6249939799308777,0.1888788789510727,0.8791826963424683,284.8927917480469,284.95001220703125,298.2463073730469,291.1256103515625,297.3412170410156,297.0477294921875,284.8938903808594,1.0,0.6152412295341492,0.342830091714859,0.342830091714859,1.0,1.0,-3.0670485496521,0.7496853470802307,2.3173630237579346,0.059709258377552,0.8085684776306152,0.8085684776306152,0.0,216.53091430664065,216.0,45596.62890625,0.0,2777.06494140625,1.0,280.059326171875,283.2854309082031,294.1405944824219,297.1236572265625,293.1499938964844,293.1499938964844,280.3500061035156,40482.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052563309669496,1.0,0.0,0.0,3.376286268234253,3.3763084411621094,7.60627131057845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.15087890625,0.0,1280.461181640625,1895.4371337890625,0.0,3452.530029296875,0.8486918807029724,1.0,0.0,3.0,1.0,0.0
18123540,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7359065413475037,0.31484454870224,0.2888228297233581,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8531967997550964,0.5002616047859192,0.4786354303359985,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.89678955078125,0.5662721991539001,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7608126401901245,0.3504150509834289,0.3376075029373169,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6216951608657837,0.1869092881679535,0.8703489303588867,284.98944091796875,284.95001220703125,298.1833190917969,291.0918273925781,297.3204650878906,297.03973388671875,284.9884948730469,1.0,0.6142700910568237,0.3438222706317901,0.3438222706317901,1.0,1.0,-3.0518691539764404,0.7477632164955139,2.304105997085572,0.0610817857086658,0.8877342939376831,0.8877342939376831,0.0,217.99826049804688,204.0,44676.09765625,0.0,2754.715087890625,1.0,280.3401184082031,283.4067687988281,294.0503234863281,296.91180419921875,293.1499938964844,293.1499938964844,280.6499938964844,33867.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929571509361267,1.0,0.0,0.0,3.482287645339966,3.482309579849243,8.09137929991266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.25048828125,0.0,1339.23876953125,1895.4371337890625,0.0,3337.851318359375,0.8661904335021973,1.0,0.0,3.0,1.0,0.0
18123600,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7359065413475037,0.31484454870224,0.2888228297233581,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8531967997550964,0.5002616047859192,0.4786354303359985,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.89678955078125,0.5662721991539001,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7608126401901245,0.3504150509834289,0.3376075029373169,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6216951608657837,0.1869092881679535,0.8703489303588867,284.98944091796875,284.95001220703125,298.1833190917969,291.0918273925781,297.3204650878906,297.03973388671875,284.9884948730469,1.0,0.6142700910568237,0.3438222706317901,0.3438222706317901,1.0,1.0,-3.0518691539764404,0.7477632164955139,2.304105997085572,0.0610817857086658,0.8877342939376831,0.8877342939376831,0.0,217.99826049804688,204.0,44676.09765625,0.0,2754.715087890625,1.0,280.3401184082031,283.4067687988281,294.0503234863281,296.91180419921875,293.1499938964844,293.1499938964844,280.6499938964844,33867.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929571509361267,1.0,0.0,0.0,3.482287645339966,3.482309579849243,8.09137929991266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.25048828125,0.0,1339.23876953125,1895.4371337890625,0.0,3337.851318359375,0.8661904335021973,1.0,0.0,3.0,1.0,0.0
18123660,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7361905574798584,0.3127683103084564,0.2868619561195373,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8536070585250854,0.4970369935035705,0.475497305393219,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.8956258893013,0.5617271661758423,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7612988352775574,0.348341554403305,0.3355471193790436,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6212807297706604,0.1850698441267013,0.8615552186965942,285.0508117675781,284.95001220703125,298.11968994140625,291.0571594238281,297.3027038574219,297.0365600585937,285.0474548339844,1.0,0.6089405417442322,0.3446122407913208,0.3446122407913208,1.0,1.0,-3.0272440910339355,0.7422999143600464,2.2849442958831787,0.0612838715314865,0.9951516389846802,0.9951516389846802,0.0,214.51138305664065,207.0,43849.75,0.0,2688.505615234375,1.0,280.64093017578125,283.4898681640625,294.01812744140625,296.8154296875,293.1499938964844,293.1499938964844,280.3500061035156,30913.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820794224739075,1.0,0.0,0.0,3.684240102767944,3.684263467788696,9.057098964149192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.01318359375,0.0,1533.17822265625,1895.4371337890625,0.0,3236.06494140625,0.9093006253242492,1.0,0.0,3.0,1.0,0.0
18123720,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7361905574798584,0.3127683103084564,0.2868619561195373,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8536070585250854,0.4970369935035705,0.475497305393219,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.8956258893013,0.5617271661758423,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7612988352775574,0.348341554403305,0.3355471193790436,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6212807297706604,0.1850698441267013,0.8615552186965942,285.0508117675781,284.95001220703125,298.11968994140625,291.0571594238281,297.3027038574219,297.0365600585937,285.0474548339844,1.0,0.6089405417442322,0.3446122407913208,0.3446122407913208,1.0,1.0,-3.0272440910339355,0.7422999143600464,2.2849442958831787,0.0612838715314865,0.9951516389846802,0.9951516389846802,0.0,214.51138305664065,207.0,43849.75,0.0,2688.505615234375,1.0,280.64093017578125,283.4898681640625,294.01812744140625,296.8154296875,293.1499938964844,293.1499938964844,280.3500061035156,30913.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820794224739075,1.0,0.0,0.0,3.684240102767944,3.684263467788696,9.057098964149192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.01318359375,0.0,1533.17822265625,1895.4371337890625,0.0,3236.06494140625,0.9093006253242492,1.0,0.0,3.0,1.0,0.0
18123780,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7340996265411377,0.3094447553157806,0.2842075824737549,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8513530492782593,0.4924781024456024,0.4715864062309265,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,0.8927046656608582,0.5616723895072937,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7593711018562317,0.3452699780464172,0.3329405188560486,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6190091967582703,0.1826877892017364,0.8516853451728821,284.8702392578125,284.95001220703125,298.0556030273437,291.02178955078125,297.2759094238281,297.0216979980469,284.87158203125,1.0,0.6058856248855591,0.345402181148529,0.345402181148529,1.0,1.0,-3.004281759262085,0.7373168468475342,2.266964912414551,0.0613211579620838,0.8563836812973022,0.8563836812973022,0.0,213.56678771972656,210.0,44383.09765625,0.0,2639.4423828125,1.0,280.3568420410156,283.2977600097656,294.0626220703125,296.96990966796875,293.1499938964844,293.1499938964844,280.6499938964844,38876.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950048685073853,1.0,0.0,0.0,3.604002952575684,3.604027032852173,8.666896178510797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.34228515625,0.0,1503.84765625,1895.4371337890625,0.0,3356.9794921875,0.89654940366745,1.0,0.0,3.0,1.0,0.0
18123840,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7340996265411377,0.3094447553157806,0.2842075824737549,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8513530492782593,0.4924781024456024,0.4715864062309265,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,0.8927046656608582,0.5616723895072937,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7593711018562317,0.3452699780464172,0.3329405188560486,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6190091967582703,0.1826877892017364,0.8516853451728821,284.8702392578125,284.95001220703125,298.0556030273437,291.02178955078125,297.2759094238281,297.0216979980469,284.87158203125,1.0,0.6058856248855591,0.345402181148529,0.345402181148529,1.0,1.0,-3.004281759262085,0.7373168468475342,2.266964912414551,0.0613211579620838,0.8563836812973022,0.8563836812973022,0.0,213.56678771972656,210.0,44383.09765625,0.0,2639.4423828125,1.0,280.3568420410156,283.2977600097656,294.0626220703125,296.96990966796875,293.1499938964844,293.1499938964844,280.6499938964844,38876.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950048685073853,1.0,0.0,0.0,3.604002952575684,3.604027032852173,8.666896178510797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.34228515625,0.0,1503.84765625,1895.4371337890625,0.0,3356.9794921875,0.89654940366745,1.0,0.0,3.0,1.0,0.0
