time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123900,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7324796319007874,0.3080863356590271,0.2827919423580169,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8495439887046814,0.4904825389385223,0.4695019423961639,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9990000128746032,0.8913610577583313,0.562890887260437,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.757764995098114,0.3439001739025116,0.331514447927475,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6173084378242493,0.1815553903579712,0.8463418483734131,284.99249267578125,284.95001220703125,298.0234375,291.0038452148437,297.2641906738281,297.01641845703125,284.9956970214844,1.0,0.6047464609146118,0.3457971513271332,0.3457971513271332,1.0,1.0,-2.9933969974517822,0.735000729560852,2.2583961486816406,0.0613653883337974,0.931092381477356,0.931092381477356,0.0,213.80642700195312,210.0,43391.23828125,0.0,2619.913330078125,1.0,280.6002197265625,283.44683837890625,293.9727783203125,296.72869873046875,293.1499938964844,293.1499938964844,280.6499938964844,34689.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881596922874451,1.0,0.0,0.0,3.63190484046936,3.6319284439086914,8.80161167060578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.39990234375,0.0,1503.3697509765625,1895.4371337890625,0.0,3292.992919921875,0.9020708203315736,1.0,0.0,3.0,1.0,0.0
18123960,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7311709523200989,0.3069442808628082,0.2817451953887939,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.847991943359375,0.4887179732322693,0.4678150117397308,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.8901713490486145,0.5640707015991211,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7563923597335815,0.3427051901817322,0.3303697109222412,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.615771472454071,0.1805329322814941,0.8417303562164307,284.9892272949219,284.95001220703125,297.9912414550781,290.9858093261719,297.2543334960937,297.01348876953125,284.9875793457031,1.0,0.6038954257965088,0.3462956249713897,0.3462956249713897,1.0,1.0,-2.984606504440308,0.7336016893386841,2.251004695892334,0.0618705451488494,0.9436973929405212,0.9436973929405212,0.0,214.1103515625,198.0,43295.0546875,0.0,2604.782958984375,1.0,280.6427001953125,283.443359375,293.9530639648437,296.7347717285156,293.1499938964844,293.1499938964844,280.3500061035156,33661.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844634890556335,1.0,0.0,0.0,3.6965298652648926,3.696553945541382,9.117624699683802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.87646484375,0.0,1567.8359375,1895.4371337890625,0.0,3258.39501953125,0.9139131307601928,1.0,0.0,3.0,1.0,0.0
18124020,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7308261394500732,0.3037186861038208,0.2789894938468933,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8478628993034363,0.4841976761817932,0.4637289643287658,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9990000128746032,0.8864178657531738,0.5594094395637512,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7563103437423706,0.3395896553993225,0.3275306820869446,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6147894263267517,0.1780768483877182,0.8307960629463196,284.8681945800781,284.95001220703125,297.9267883300781,290.9494323730469,297.2286071777344,297.0001525878906,284.8699951171875,1.0,0.5977071523666382,0.3472925424575805,0.3472925424575805,1.0,1.0,-2.9542436599731445,0.7267694473266602,2.2274742126464844,0.0620256625115871,0.8219510912895203,0.8219510912895203,0.0,210.37066650390625,186.0,43402.7265625,0.0,2528.916015625,1.0,280.3581848144531,283.3196105957031,293.972412109375,296.8255310058594,293.1499938964844,293.1499938964844,280.6499938964844,41201.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893513560295105,1.0,0.0,0.0,3.499153614044189,3.4991772174835205,8.169948273462069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.36474609375,0.0,1409.0426025390625,1895.4371337890625,0.0,3343.050048828125,0.8759466409683228,1.0,0.0,3.0,1.0,0.0
18124080,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7308261394500732,0.3037186861038208,0.2789894938468933,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8478628993034363,0.4841976761817932,0.4637289643287658,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9990000128746032,0.8864178657531738,0.5594094395637512,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7563103437423706,0.3395896553993225,0.3275306820869446,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6147894263267517,0.1780768483877182,0.8307960629463196,284.8681945800781,284.95001220703125,297.9267883300781,290.9494323730469,297.2286071777344,297.0001525878906,284.8699951171875,1.0,0.5977071523666382,0.3472925424575805,0.3472925424575805,1.0,1.0,-2.9542436599731445,0.7267694473266602,2.2274742126464844,0.0620256625115871,0.8219510912895203,0.8219510912895203,0.0,210.37066650390625,186.0,43402.7265625,0.0,2528.916015625,1.0,280.3581848144531,283.3196105957031,293.972412109375,296.8255310058594,293.1499938964844,293.1499938964844,280.6499938964844,41201.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893513560295105,1.0,0.0,0.0,3.499153614044189,3.4991772174835205,8.169948273462069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.36474609375,0.0,1409.0426025390625,1895.4371337890625,0.0,3343.050048828125,0.8759466409683228,1.0,0.0,3.0,1.0,0.0
18124140,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7329356074333191,0.3013689815998077,0.2764456868171692,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8506180644035339,0.4805577993392944,0.4598402678966522,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9990000128746032,0.8858034014701843,0.5491495728492737,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7587930560112,0.3370780050754547,0.3247629404067993,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.6158362627029419,0.1759618669748306,0.8197237849235535,284.9774780273437,284.95001220703125,297.86248779296875,290.9128112792969,297.2137756347656,297.0013427734375,284.97607421875,1.0,0.5891073942184448,0.3482894897460937,0.3482894897460937,1.0,1.0,-2.917544364929199,0.717887818813324,2.1996564865112305,0.0613034442067146,0.8989447355270386,0.8989447355270386,0.0,203.380126953125,189.0,42129.1875,0.0,2426.720947265625,1.0,280.64093017578125,283.458740234375,293.8641662597656,296.5775146484375,293.1499938964844,293.1499938964844,280.95001220703125,34573.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795745968818665,1.0,0.0,0.0,3.5738954544067383,3.573918581008911,8.522696361978888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.6328125,0.0,1439.684814453125,1895.4371337890625,0.0,3212.593505859375,0.887118399143219,1.0,0.0,3.0,1.0,0.0
18124200,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7329356074333191,0.3013689815998077,0.2764456868171692,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8506180644035339,0.4805577993392944,0.4598402678966522,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9990000128746032,0.8858034014701843,0.5491495728492737,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7587930560112,0.3370780050754547,0.3247629404067993,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.6158362627029419,0.1759618669748306,0.8197237849235535,284.9774780273437,284.95001220703125,297.86248779296875,290.9128112792969,297.2137756347656,297.0013427734375,284.97607421875,1.0,0.5891073942184448,0.3482894897460937,0.3482894897460937,1.0,1.0,-2.917544364929199,0.717887818813324,2.1996564865112305,0.0613034442067146,0.8989447355270386,0.8989447355270386,0.0,203.380126953125,189.0,42129.1875,0.0,2426.720947265625,1.0,280.64093017578125,283.458740234375,293.8641662597656,296.5775146484375,293.1499938964844,293.1499938964844,280.95001220703125,34573.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795745968818665,1.0,0.0,0.0,3.5738954544067383,3.573918581008911,8.522696361978888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.6328125,0.0,1439.684814453125,1895.4371337890625,0.0,3212.593505859375,0.887118399143219,1.0,0.0,3.0,1.0,0.0
18124260,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7335236668586731,0.2993873655796051,0.274518609046936,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8513453602790833,0.4773549437522888,0.4566565155982971,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9990000128746032,0.8866553902626038,0.5439056754112244,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7594841718673706,0.3349078893661499,0.3225551545619964,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.6155515909194946,0.1741374880075454,0.8107683658599854,285.0592041015625,284.95001220703125,297.79852294921875,290.8760986328125,297.2051086425781,297.0102844238281,285.0567932128906,1.0,0.5840935111045837,0.3494610786437988,0.3494610786437988,1.0,1.0,-2.891663789749145,0.7128366827964783,2.1788272857666016,0.0617874637246131,1.0,1.0,0.0,199.572494506836,192.0,41123.60546875,0.0,2361.537841796875,1.0,280.94158935546875,283.5657653808594,293.8226623535156,296.45440673828125,293.1499938964844,293.1499938964844,280.6499938964844,31694.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654715418815613,1.0,0.0,0.0,3.7491071224212646,3.749131202697754,9.378836693940684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.30615234375,0.0,1613.16455078125,1895.4371337890625,0.0,3080.3291015625,0.9242305159568788,1.0,0.0,3.0,1.0,0.0
18124320,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7335236668586731,0.2993873655796051,0.274518609046936,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8513453602790833,0.4773549437522888,0.4566565155982971,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9990000128746032,0.8866553902626038,0.5439056754112244,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7594841718673706,0.3349078893661499,0.3225551545619964,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.6155515909194946,0.1741374880075454,0.8107683658599854,285.0592041015625,284.95001220703125,297.79852294921875,290.8760986328125,297.2051086425781,297.0102844238281,285.0567932128906,1.0,0.5840935111045837,0.3494610786437988,0.3494610786437988,1.0,1.0,-2.891663789749145,0.7128366827964783,2.1788272857666016,0.0617874637246131,1.0,1.0,0.0,199.572494506836,192.0,41123.60546875,0.0,2361.537841796875,1.0,280.94158935546875,283.5657653808594,293.8226623535156,296.45440673828125,293.1499938964844,293.1499938964844,280.6499938964844,31694.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654715418815613,1.0,0.0,0.0,3.7491071224212646,3.749131202697754,9.378836693940684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.30615234375,0.0,1613.16455078125,1895.4371337890625,0.0,3080.3291015625,0.9242305159568788,1.0,0.0,3.0,1.0,0.0
18124380,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7314316034317017,0.2961502075195312,0.2719638347625732,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8490512371063232,0.4728451371192932,0.4528094232082367,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.8840811848640442,0.5438584089279175,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.7574516534805298,0.3317760825157165,0.3199003636837005,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.6130812168121338,0.1717961728572845,0.8011043071746826,284.8717041015625,284.95001220703125,297.735107421875,290.8394775390625,297.1835021972656,297.001953125,284.87237548828125,1.0,0.5809413194656372,0.3506326377391815,0.3506326377391815,1.0,1.0,-2.869107723236084,0.7087938189506531,2.160313844680786,0.0627577379345893,0.8740501403808594,0.8740501403808594,0.0,198.69384765625,195.0,41747.4609375,0.0,2317.470458984375,1.0,280.6571960449219,283.3637084960937,293.8755798339844,296.6168212890625,293.1499938964844,293.1499938964844,280.95001220703125,38516.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775842189788818,1.0,0.0,0.0,3.684620141983032,3.684644937515259,9.058968544195524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.107421875,0.0,1591.0341796875,1895.4371337890625,0.0,3193.936767578125,0.9142906665802002,1.0,0.0,3.0,1.0,0.0
18124440,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7314316034317017,0.2961502075195312,0.2719638347625732,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8490512371063232,0.4728451371192932,0.4528094232082367,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.8840811848640442,0.5438584089279175,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.7574516534805298,0.3317760825157165,0.3199003636837005,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.6130812168121338,0.1717961728572845,0.8011043071746826,284.8717041015625,284.95001220703125,297.735107421875,290.8394775390625,297.1835021972656,297.001953125,284.87237548828125,1.0,0.5809413194656372,0.3506326377391815,0.3506326377391815,1.0,1.0,-2.869107723236084,0.7087938189506531,2.160313844680786,0.0627577379345893,0.8740501403808594,0.8740501403808594,0.0,198.69384765625,195.0,41747.4609375,0.0,2317.470458984375,1.0,280.6571960449219,283.3637084960937,293.8755798339844,296.6168212890625,293.1499938964844,293.1499938964844,280.95001220703125,38516.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775842189788818,1.0,0.0,0.0,3.684620141983032,3.684644937515259,9.058968544195524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.107421875,0.0,1591.0341796875,1895.4371337890625,0.0,3193.936767578125,0.9142906665802002,1.0,0.0,3.0,1.0,0.0
18124500,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.729767382144928,0.2947734594345093,0.2705459594726562,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8471947908401489,0.4708117246627807,0.4507046937942505,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9990000128746032,0.8826473951339722,0.5450378656387329,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7557722926139832,0.3303383290767669,0.3184195160865783,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6111997961997986,0.1706567108631134,0.7957671880722046,284.9975891113281,284.95001220703125,297.7036437988281,290.8212585449219,297.17315673828125,296.99822998046875,285.0019226074219,1.0,0.5797817707061768,0.351218432188034,0.351218432188034,1.0,1.0,-2.858093023300171,0.7068417072296143,2.1512513160705566,0.0631971210241317,0.9516053795814514,0.9516053795814514,0.0,198.90621948242188,195.0,40735.40234375,0.0,2299.288818359375,1.0,280.9022216796875,283.5184631347656,293.78546142578125,296.3775939941406,293.1499938964844,293.1499938964844,280.95001220703125,34759.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702965378761292,1.0,0.0,0.0,3.707541227340698,3.707565546035767,9.17202555683616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.89306640625,0.0,1588.7061767578125,1895.4371337890625,0.0,3125.592529296875,0.9190411567687988,1.0,0.0,3.0,1.0,0.0
18124560,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7284060120582581,0.2936313152313232,0.2694893777370453,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8455827832221985,0.469025194644928,0.4489876627922058,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.881354570388794,0.5462085008621216,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7543168067932129,0.3290877044200897,0.3172149956226349,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6094710826873779,0.1696274876594543,0.791115403175354,284.9997253417969,284.95001220703125,297.6723937988281,290.8031005859375,297.16436767578125,296.9966125488281,284.998046875,1.0,0.5789124369621277,0.3517857193946838,0.3517857193946838,1.0,1.0,-2.8491246700286865,0.7054861783981323,2.1436383724212646,0.0637837573885917,0.9706861972808838,0.9706861972808838,0.0,199.19371032714844,198.0,40638.82421875,0.0,2285.122802734375,1.0,280.9432678222656,283.518310546875,293.7662353515625,296.3841857910156,293.1499938964844,293.1499938964844,280.6499938964844,33567.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662033081054688,1.0,0.0,0.0,3.77402138710022,3.7740461826324463,9.503903015684044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.728515625,0.0,1656.75927734375,1895.4371337890625,0.0,3087.19384765625,0.9313652515411376,1.0,0.0,3.0,1.0,0.0
18124620,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7245799899101257,0.2903772592544555,0.266912430524826,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.841234028339386,0.4644299149513244,0.4450452029705047,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9990000128746032,0.8760290741920471,0.5502825379371643,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7504015564918518,0.3258492350578308,0.3144638538360595,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.6050658822059631,0.1671684682369232,0.7810755372047424,284.86187744140625,284.95001220703125,297.6106262207031,290.76715087890625,297.1404724121094,296.9847106933594,284.8647155761719,1.0,0.577653169631958,0.3529202938079834,0.3529202938079834,1.0,1.0,-2.830815315246582,0.7026159167289734,2.128199338912964,0.0649905502796173,0.8403404951095581,0.8403404951095581,0.0,200.70046997070312,201.0,41013.05078125,0.0,2260.85302734375,1.0,280.6566467285156,283.37457275390625,293.7952880859375,296.4949035644531,293.1499938964844,293.1499938964844,280.95001220703125,41060.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762338757514954,1.0,0.0,0.0,3.600861072540283,3.6008856296539307,8.651791745251103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.22216796875,0.0,1516.5364990234375,1895.4371337890625,0.0,3181.276611328125,0.8978753685951233,1.0,0.0,3.0,1.0,0.0
18124680,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7245799899101257,0.2903772592544555,0.266912430524826,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.841234028339386,0.4644299149513244,0.4450452029705047,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9990000128746032,0.8760290741920471,0.5502825379371643,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7504015564918518,0.3258492350578308,0.3144638538360595,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.6050658822059631,0.1671684682369232,0.7810755372047424,284.86187744140625,284.95001220703125,297.6106262207031,290.76715087890625,297.1404724121094,296.9847106933594,284.8647155761719,1.0,0.577653169631958,0.3529202938079834,0.3529202938079834,1.0,1.0,-2.830815315246582,0.7026159167289734,2.128199338912964,0.0649905502796173,0.8403404951095581,0.8403404951095581,0.0,200.70046997070312,201.0,41013.05078125,0.0,2260.85302734375,1.0,280.6566467285156,283.37457275390625,293.7952880859375,296.4949035644531,293.1499938964844,293.1499938964844,280.95001220703125,41060.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762338757514954,1.0,0.0,0.0,3.600861072540283,3.6008856296539307,8.651791745251103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.22216796875,0.0,1516.5364990234375,1895.4371337890625,0.0,3181.276611328125,0.8978753685951233,1.0,0.0,3.0,1.0,0.0
18124740,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7206982374191284,0.2879453897476196,0.2645792663097381,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8367984294891357,0.4606554806232452,0.4413296282291412,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9990000128746032,0.8709658980369568,0.5549405217170715,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.746398389339447,0.3231772184371948,0.3118501305580139,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6004185676574707,0.1649999916553497,0.771297812461853,284.9970703125,284.95001220703125,297.54998779296875,290.73175048828125,297.123046875,296.9810791015625,284.9961242675781,1.0,0.576859176158905,0.3540548682212829,0.3540548682212829,1.0,1.0,-2.8142454624176025,0.7002735733985901,2.113971948623657,0.0662392824888229,0.9397825598716736,0.9397825598716736,0.0,202.6048583984375,189.0,39996.13671875,0.0,2241.68994140625,1.0,280.94189453125,283.5331420898437,293.6868896484375,296.2623596191406,293.1499938964844,293.1499938964844,280.6499938964844,33940.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628427386283875,1.0,0.0,0.0,3.689520359039306,3.689544200897217,9.083079248739524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.05859375,0.0,1562.00439453125,1895.4371337890625,0.0,3055.66845703125,0.9127985239028932,1.0,0.0,3.0,1.0,0.0
18124800,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7206982374191284,0.2879453897476196,0.2645792663097381,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8367984294891357,0.4606554806232452,0.4413296282291412,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9990000128746032,0.8709658980369568,0.5549405217170715,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.746398389339447,0.3231772184371948,0.3118501305580139,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6004185676574707,0.1649999916553497,0.771297812461853,284.9970703125,284.95001220703125,297.54998779296875,290.73175048828125,297.123046875,296.9810791015625,284.9961242675781,1.0,0.576859176158905,0.3540548682212829,0.3540548682212829,1.0,1.0,-2.8142454624176025,0.7002735733985901,2.113971948623657,0.0662392824888229,0.9397825598716736,0.9397825598716736,0.0,202.6048583984375,189.0,39996.13671875,0.0,2241.68994140625,1.0,280.94189453125,283.5331420898437,293.6868896484375,296.2623596191406,293.1499938964844,293.1499938964844,280.6499938964844,33940.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628427386283875,1.0,0.0,0.0,3.689520359039306,3.689544200897217,9.083079248739524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.05859375,0.0,1562.00439453125,1895.4371337890625,0.0,3055.66845703125,0.9127985239028932,1.0,0.0,3.0,1.0,0.0
18124860,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7196567058563232,0.2847213745117187,0.261876106262207,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8358322381973267,0.4560441374778747,0.4372113347053528,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,0.8646291494369507,0.551795482635498,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7455037832260132,0.3199062049388885,0.3089107871055603,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.598504364490509,0.1624992340803146,0.7603712677955627,284.8710327148437,284.95001220703125,297.4906921386719,290.6971130371094,297.1059875488281,296.9778747558594,284.8734741210937,1.0,0.5713964700698853,0.3551308512687683,0.3551308512687683,1.0,1.0,-2.7856240272521973,0.6938416957855225,2.091782331466675,0.0664037689566612,0.8198835253715515,0.8198835253715515,0.0,199.8573455810547,177.0,40182.0859375,0.0,2180.276611328125,1.0,280.6575622558594,283.404052734375,293.7195129394531,296.3697814941406,293.1499938964844,293.1499938964844,280.95001220703125,41447.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718052506446838,1.0,0.0,0.0,3.4918692111968994,3.491892576217652,8.135967846101266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.4892578125,0.0,1403.2449951171875,1895.4371337890625,0.0,3139.743896484375,0.8744871616363525,1.0,0.0,3.0,1.0,0.0
18124920,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7196567058563232,0.2847213745117187,0.261876106262207,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8358322381973267,0.4560441374778747,0.4372113347053528,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,0.8646291494369507,0.551795482635498,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7455037832260132,0.3199062049388885,0.3089107871055603,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.598504364490509,0.1624992340803146,0.7603712677955627,284.8710327148437,284.95001220703125,297.4906921386719,290.6971130371094,297.1059875488281,296.9778747558594,284.8734741210937,1.0,0.5713964700698853,0.3551308512687683,0.3551308512687683,1.0,1.0,-2.7856240272521973,0.6938416957855225,2.091782331466675,0.0664037689566612,0.8198835253715515,0.8198835253715515,0.0,199.8573455810547,177.0,40182.0859375,0.0,2180.276611328125,1.0,280.6575622558594,283.404052734375,293.7195129394531,296.3697814941406,293.1499938964844,293.1499938964844,280.95001220703125,41447.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718052506446838,1.0,0.0,0.0,3.4918692111968994,3.491892576217652,8.135967846101266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.4892578125,0.0,1403.2449951171875,1895.4371337890625,0.0,3139.743896484375,0.8744871616363525,1.0,0.0,3.0,1.0,0.0
18124980,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7211856245994568,0.28227299451828,0.259270578622818,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8377836346626282,0.452206552028656,0.4331680238246918,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.8615247011184692,0.5426369905471802,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7471850514411926,0.3171520531177521,0.3059496879577636,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.5988546013832092,0.1602639257907867,0.7489240169525146,284.98492431640625,284.95001220703125,297.43292236328125,290.66339111328125,297.09112548828125,296.9772033691406,284.9833374023437,1.0,0.563157856464386,0.356206864118576,0.356206864118576,1.0,1.0,-2.7493131160736084,0.6848704814910889,2.0644423961639404,0.0655145347118377,0.9037216901779176,0.9037216901779176,0.0,193.62550354003903,180.0,38958.375,0.0,2091.03369140625,1.0,280.9410095214844,283.5448303222656,293.6109924316406,296.12811279296875,293.1499938964844,293.1499938964844,280.6499938964844,34281.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857045590877533,1.0,0.0,0.0,3.5768790245056152,3.576902151107788,8.5369316593642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.564453125,0.0,1440.727294921875,1895.4371337890625,0.0,3001.2998046875,0.8876492381095886,1.0,0.0,3.0,1.0,0.0
18125040,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7211856245994568,0.28227299451828,0.259270578622818,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8377836346626282,0.452206552028656,0.4331680238246918,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.8615247011184692,0.5426369905471802,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7471850514411926,0.3171520531177521,0.3059496879577636,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.5988546013832092,0.1602639257907867,0.7489240169525146,284.98492431640625,284.95001220703125,297.43292236328125,290.66339111328125,297.09112548828125,296.9772033691406,284.9833374023437,1.0,0.563157856464386,0.356206864118576,0.356206864118576,1.0,1.0,-2.7493131160736084,0.6848704814910889,2.0644423961639404,0.0655145347118377,0.9037216901779176,0.9037216901779176,0.0,193.62550354003903,180.0,38958.375,0.0,2091.03369140625,1.0,280.9410095214844,283.5448303222656,293.6109924316406,296.12811279296875,293.1499938964844,293.1499938964844,280.6499938964844,34281.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857045590877533,1.0,0.0,0.0,3.5768790245056152,3.576902151107788,8.5369316593642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.564453125,0.0,1440.727294921875,1895.4371337890625,0.0,3001.2998046875,0.8876492381095886,1.0,0.0,3.0,1.0,0.0
18125100,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7212777137756348,0.2807891964912414,0.2580728828907013,296.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8379467725753784,0.4500216245651245,0.4312591850757599,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9990000128746032,0.8599725961685181,0.539910614490509,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7473028302192688,0.3155865371227264,0.3045634925365448,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.5984148979187012,0.1590878665447235,0.7436965107917786,284.8528747558594,284.95001220703125,297.4046936035156,290.6469116210937,297.0836486816406,296.9765930175781,284.8484191894531,1.0,0.5604153871536255,0.3567448556423187,0.3567448556423187,1.0,1.0,-2.734346628189087,0.6813989281654358,2.052947759628296,0.0652617961168289,0.8067609667778015,0.8067609667778015,0.0,191.63507080078125,180.0,39424.94140625,0.0,2057.541015625,1.0,280.7002258300781,283.39752197265625,293.66461181640625,296.3009948730469,293.1499938964844,293.1499938964844,280.6499938964844,39891.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624409437179565,1.0,0.0,0.0,3.501013994216919,3.501037120819092,8.17863792690332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.38818359375,0.0,1401.5704345703125,1895.4371337890625,0.0,3051.89990234375,0.8719269037246704,1.0,0.0,3.0,1.0,0.0
18125160,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7203984260559082,0.279162734746933,0.2566102743148803,296.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8370802402496338,0.4476939141750335,0.4290642440319061,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.8579294681549072,0.5389379858970642,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7464866042137146,0.3138947486877441,0.3029703199863434,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.5971147418022156,0.1578338295221328,0.738059401512146,284.87872314453125,284.95001220703125,297.3768920898437,290.6307067871094,297.0755920410156,296.9749755859375,284.88134765625,1.0,0.5581514239311218,0.3574581146240234,0.3574581146240234,1.0,1.0,-2.7200920581817627,0.6785548329353333,2.041537284851074,0.06556037068367,0.7941133975982666,0.7941133975982666,0.0,190.60910034179688,183.0,38928.41796875,0.0,2029.958251953125,1.0,280.6591186523437,283.4428100585937,293.641357421875,296.21533203125,293.1499938964844,293.1499938964844,280.95001220703125,41921.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635767698287964,1.0,0.0,0.0,3.3382110595703125,3.338233232498169,7.435683642142976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.39794921875,0.0,1253.684326171875,1895.4371337890625,0.0,3062.55419921875,0.8415616750717163,1.0,0.0,3.0,1.0,0.0
18125220,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7184110879898071,0.2767856121063232,0.2542774379253387,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8348976373672485,0.4439464807510376,0.4253235757350921,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8546797633171082,0.53871750831604,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7444343566894531,0.3111473619937897,0.3002219498157501,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.5940924882888794,0.1556733548641204,0.7279179096221924,284.989013671875,284.95001220703125,297.32281494140625,290.59930419921875,297.0627136230469,296.9754943847656,284.9871826171875,1.0,0.5549432039260864,0.3588846027851105,0.3588846027851105,1.0,1.0,-2.697031021118164,0.6746503710746765,2.0223805904388428,0.0666740387678146,0.8781605362892151,0.8781605362892151,0.0,189.6675720214844,171.0,37945.5234375,0.0,1989.1463623046875,1.0,280.94049072265625,283.5738830566406,293.540283203125,295.9895935058594,293.1499938964844,293.1499938964844,281.25,33845.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475760817527771,1.0,0.0,0.0,3.4451942443847656,3.445215940475464,7.919918516563484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.16064453125,0.0,1301.807861328125,1895.4371337890625,0.0,2912.5732421875,0.8576071262359619,1.0,0.0,3.0,1.0,0.0
18125280,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7184110879898071,0.2767856121063232,0.2542774379253387,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8348976373672485,0.4439464807510376,0.4253235757350921,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8546797633171082,0.53871750831604,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7444343566894531,0.3111473619937897,0.3002219498157501,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.5940924882888794,0.1556733548641204,0.7279179096221924,284.989013671875,284.95001220703125,297.32281494140625,290.59930419921875,297.0627136230469,296.9754943847656,284.9871826171875,1.0,0.5549432039260864,0.3588846027851105,0.3588846027851105,1.0,1.0,-2.697031021118164,0.6746503710746765,2.0223805904388428,0.0666740387678146,0.8781605362892151,0.8781605362892151,0.0,189.6675720214844,171.0,37945.5234375,0.0,1989.1463623046875,1.0,280.94049072265625,283.5738830566406,293.540283203125,295.9895935058594,293.1499938964844,293.1499938964844,281.25,33845.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475760817527771,1.0,0.0,0.0,3.4451942443847656,3.445215940475464,7.919918516563484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.16064453125,0.0,1301.807861328125,1895.4371337890625,0.0,2912.5732421875,0.8576071262359619,1.0,0.0,3.0,1.0,0.0
18125340,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.719589352607727,0.2746438086032867,0.2521993219852447,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8362582325935364,0.4404460489749908,0.4218668639659881,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9990000128746032,0.8520081043243408,0.5315629243850708,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7455583810806274,0.3085969686508178,0.2976529002189636,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.5940483808517456,0.1536660641431808,0.718110203742981,285.0610656738281,284.95001220703125,297.2708435058594,290.5692749023437,297.05133056640625,296.9774780273437,285.0573425292969,1.0,0.5480153560638428,0.3603110909461975,0.3603110909461975,1.0,1.0,-2.666922807693481,0.6683627367019653,1.998560070991516,0.0672259330749511,0.9951201677322388,0.9951201677322388,0.0,184.8614959716797,174.0,37040.91015625,0.0,1920.4464111328125,1.0,281.2406616210937,283.66558837890625,293.5105895996094,295.88824462890625,293.1499938964844,293.1499938964844,280.95001220703125,30508.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324792385101318,1.0,0.0,0.0,3.6571578979492174,3.657181024551392,8.924434951040894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.7509765625,0.0,1499.9814453125,1895.4371337890625,0.0,2771.536865234375,0.9029137492179872,1.0,0.0,3.0,1.0,0.0
18125400,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.719589352607727,0.2746438086032867,0.2521993219852447,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8362582325935364,0.4404460489749908,0.4218668639659881,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9990000128746032,0.8520081043243408,0.5315629243850708,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7455583810806274,0.3085969686508178,0.2976529002189636,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.5940483808517456,0.1536660641431808,0.718110203742981,285.0610656738281,284.95001220703125,297.2708435058594,290.5692749023437,297.05133056640625,296.9774780273437,285.0573425292969,1.0,0.5480153560638428,0.3603110909461975,0.3603110909461975,1.0,1.0,-2.666922807693481,0.6683627367019653,1.998560070991516,0.0672259330749511,0.9951201677322388,0.9951201677322388,0.0,184.8614959716797,174.0,37040.91015625,0.0,1920.4464111328125,1.0,281.2406616210937,283.66558837890625,293.5105895996094,295.88824462890625,293.1499938964844,293.1499938964844,280.95001220703125,30508.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324792385101318,1.0,0.0,0.0,3.6571578979492174,3.657181024551392,8.924434951040894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.7509765625,0.0,1499.9814453125,1895.4371337890625,0.0,2771.536865234375,0.9029137492179872,1.0,0.0,3.0,1.0,0.0
18125460,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7180260419845581,0.2713202834129333,0.2495134025812149,296.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8347029089927673,0.4357260763645172,0.4177450239658355,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9990000128746032,0.8474197387695312,0.529513955116272,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7440637946128845,0.3051342964172363,0.2946271598339081,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.5915785431861877,0.1511953473091125,0.7075828909873962,284.86346435546875,284.95001220703125,297.22119140625,290.54083251953125,297.03692626953125,296.9747619628906,284.8648986816406,1.0,0.5438514351844788,0.361700177192688,0.361700177192688,1.0,1.0,-2.6399879455566406,0.6629669070243835,1.9770209789276123,0.0677321255207061,0.8480693697929382,0.8480693697929382,0.0,182.85386657714844,177.0,37509.30859375,0.0,1870.438232421875,1.0,280.9569091796875,283.4593200683594,293.58013916015625,296.0603332519531,293.1499938964844,293.1499938964844,281.25,39116.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845381498336792,1.0,0.0,0.0,3.57904052734375,3.57906436920166,8.547252150492568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.17626953125,0.0,1478.5111083984375,1895.4371337890625,0.0,2892.033447265625,0.890974760055542,1.0,0.0,3.0,1.0,0.0
18125520,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7180260419845581,0.2713202834129333,0.2495134025812149,296.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8347029089927673,0.4357260763645172,0.4177450239658355,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9990000128746032,0.8474197387695312,0.529513955116272,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7440637946128845,0.3051342964172363,0.2946271598339081,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.5915785431861877,0.1511953473091125,0.7075828909873962,284.86346435546875,284.95001220703125,297.22119140625,290.54083251953125,297.03692626953125,296.9747619628906,284.8648986816406,1.0,0.5438514351844788,0.361700177192688,0.361700177192688,1.0,1.0,-2.6399879455566406,0.6629669070243835,1.9770209789276123,0.0677321255207061,0.8480693697929382,0.8480693697929382,0.0,182.85386657714844,177.0,37509.30859375,0.0,1870.438232421875,1.0,280.9569091796875,283.4593200683594,293.58013916015625,296.0603332519531,293.1499938964844,293.1499938964844,281.25,39116.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845381498336792,1.0,0.0,0.0,3.57904052734375,3.57906436920166,8.547252150492568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.17626953125,0.0,1478.5111083984375,1895.4371337890625,0.0,2892.033447265625,0.890974760055542,1.0,0.0,3.0,1.0,0.0
18125580,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7150731682777405,0.2686785161495209,0.2469086647033691,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8316006660461426,0.4317196309566498,0.4137250185012817,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.8428431153297424,0.5307229161262512,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7411177754402161,0.3020913302898407,0.2915915250778198,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.5875640511512756,0.1488679349422454,0.6968134641647339,284.99273681640625,284.95001220703125,297.1741027832031,290.5140991210937,297.0243835449219,296.9736328125,284.9913635253906,1.0,0.5411071181297302,0.3630892634391784,0.3630892634391784,1.0,1.0,-2.61688494682312,0.6587674617767334,1.9581174850463867,0.0685783997178077,0.9410373568534852,0.9410373568534852,0.0,182.68077087402344,180.0,36429.21875,0.0,1835.1253662109373,1.0,281.2417297363281,283.61285400390625,293.4712219238281,295.830322265625,293.1499938964844,293.1499938964844,280.95001220703125,33500.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325220346450806,1.0,0.0,0.0,3.6732237339019775,3.673247575759888,9.003016430142452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.1357421875,0.0,1540.3397216796875,1895.4371337890625,0.0,2771.935791015625,0.9087195992469788,1.0,0.0,3.0,1.0,0.0
18125640,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7150731682777405,0.2686785161495209,0.2469086647033691,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8316006660461426,0.4317196309566498,0.4137250185012817,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.8428431153297424,0.5307229161262512,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7411177754402161,0.3020913302898407,0.2915915250778198,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.5875640511512756,0.1488679349422454,0.6968134641647339,284.99273681640625,284.95001220703125,297.1741027832031,290.5140991210937,297.0243835449219,296.9736328125,284.9913635253906,1.0,0.5411071181297302,0.3630892634391784,0.3630892634391784,1.0,1.0,-2.61688494682312,0.6587674617767334,1.9581174850463867,0.0685783997178077,0.9410373568534852,0.9410373568534852,0.0,182.68077087402344,180.0,36429.21875,0.0,1835.1253662109373,1.0,281.2417297363281,283.61285400390625,293.4712219238281,295.830322265625,293.1499938964844,293.1499938964844,280.95001220703125,33500.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325220346450806,1.0,0.0,0.0,3.6732237339019775,3.673247575759888,9.003016430142452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.1357421875,0.0,1540.3397216796875,1895.4371337890625,0.0,2771.935791015625,0.9087195992469788,1.0,0.0,3.0,1.0,0.0
18125700,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7134102582931519,0.2671481966972351,0.2457437813282013,296.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.8298231959342957,0.4294955730438232,0.4118559062480926,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9990000128746032,0.8397035598754883,0.5319741368293762,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.739452064037323,0.3004132509231567,0.2901799976825714,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.5853501558303833,0.1476278603076934,0.6917383670806885,284.8518981933594,284.95001220703125,297.15155029296875,290.50146484375,297.0179138183594,296.9725036621094,284.8443908691406,1.0,0.5401650667190552,0.3637838363647461,0.3637838363647461,1.0,1.0,-2.6069493293762207,0.657177746295929,1.9497716426849363,0.0692046210169792,0.8403406739234924,0.8403406739234924,0.0,182.9920349121093,180.0,37079.43359375,0.0,1821.801513671875,1.0,280.99713134765625,283.4486694335937,293.5316162109375,296.0184020996094,293.1499938964844,293.1499938964844,280.95001220703125,38286.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392725586891174,1.0,0.0,0.0,3.629594087600708,3.629618406295776,8.790415790826955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.65771484375,0.0,1527.599853515625,1895.4371337890625,0.0,2834.919677734375,0.8996182680130005,1.0,0.0,3.0,1.0,0.0
