time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125760,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7110615968704224,0.2654163241386413,0.2442747950553894,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8274635672569275,0.4270860254764557,0.4096695780754089,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9990000128746032,0.8358542919158936,0.5340237021446228,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7372549176216125,0.2985613048076629,0.2885231971740722,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.5825573205947876,0.1462649703025818,0.6860189437866211,284.8601379394531,284.95001220703125,297.1297302246094,290.48931884765625,297.0106201171875,296.9700622558594,284.86383056640625,1.0,0.5393671989440918,0.3644953966140747,0.3644953966140747,1.0,1.0,-2.596157550811768,0.655331015586853,1.940826654434204,0.0697656571865081,0.8116343021392822,0.8116343021392822,0.0,183.6944732666016,168.0,36637.5546875,0.0,1809.0306396484373,1.0,280.9576721191406,283.480712890625,293.5133972167969,295.9437866210937,293.1499938964844,293.1499938964844,281.25,41978.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418241739273071,1.0,0.0,0.0,3.463670492172241,3.463693857192993,8.005094400687085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.07275390625,0.0,1378.0294189453125,1895.4371337890625,0.0,2858.76318359375,0.8685423135757446,1.0,0.0,3.0,1.0,0.0
18125820,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7105907797813416,0.2629447281360626,0.2417361438274383,296.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8271505236625671,0.4232198297977447,0.4057076573371887,296.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.8303293585777283,0.5295038819313049,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7367136478424072,0.2955403923988342,0.2854044139385223,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.5805613398551941,0.1438593566417694,0.674350380897522,284.98699951171875,284.95001220703125,297.0882873535156,290.4665832519531,296.9992370605469,296.9687805175781,284.9854736328125,1.0,0.533163845539093,0.3659185767173767,0.3659185767173767,1.0,1.0,-2.565159320831299,0.6484677195549011,1.9166916608810425,0.0699305087327957,0.9017723202705384,0.9017723202705384,0.0,180.2948303222656,156.0,35527.90234375,0.0,1749.09765625,1.0,281.2407531738281,283.6293334960937,293.40899658203125,295.7131652832031,293.1499938964844,293.1499938964844,280.95001220703125,34069.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258468508720398,1.0,0.0,0.0,3.555759191513061,3.555781841278076,8.436415441792633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.734375,0.0,1416.7532958984375,1895.4371337890625,0.0,2709.818603515625,0.882779061794281,1.0,0.0,3.0,1.0,0.0
18125880,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7105907797813416,0.2629447281360626,0.2417361438274383,296.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8271505236625671,0.4232198297977447,0.4057076573371887,296.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.8303293585777283,0.5295038819313049,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7367136478424072,0.2955403923988342,0.2854044139385223,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.5805613398551941,0.1438593566417694,0.674350380897522,284.98699951171875,284.95001220703125,297.0882873535156,290.4665832519531,296.9992370605469,296.9687805175781,284.9854736328125,1.0,0.533163845539093,0.3659185767173767,0.3659185767173767,1.0,1.0,-2.565159320831299,0.6484677195549011,1.9166916608810425,0.0699305087327957,0.9017723202705384,0.9017723202705384,0.0,180.2948303222656,156.0,35527.90234375,0.0,1749.09765625,1.0,281.2407531738281,283.6293334960937,293.40899658203125,295.7131652832031,293.1499938964844,293.1499938964844,280.95001220703125,34069.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258468508720398,1.0,0.0,0.0,3.555759191513061,3.555781841278076,8.436415441792633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.734375,0.0,1416.7532958984375,1895.4371337890625,0.0,2709.818603515625,0.882779061794281,1.0,0.0,3.0,1.0,0.0
18125940,296.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.712277352809906,0.0,0.2389393448829651,296.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.870849609375,0.8292205333709717,0.0,0.4014279842376709,296.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.0,0.5197188258171082,296.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.7383115291595459,0.0,0.282092422246933,296.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.5806516408920288,0.0,0.6621474623680115,284.8706970214844,294.1499938964844,297.04998779296875,290.4460754394531,296.9873352050781,296.9658508300781,284.873291015625,0.0,0.0,0.3673417568206787,0.3673417568206787,1.0,1.0,-2.52626633644104,0.638902485370636,1.8873639106750488,0.0691209360957145,0.0,0.0,0.0,173.96939086914062,60.0,35412.7734375,0.0,1666.7491455078125,0.0,280.9595642089844,283.5215148925781,293.45556640625,295.81378173828125,293.1499938964844,293.1499938964844,278.1499938964844,42556.5,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2990546226501465,3.299076557159424,7.262269150487555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1220.9921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.712277352809906,0.0,0.2389393448829651,296.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.870849609375,0.8292205333709717,0.0,0.4014279842376709,296.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.0,0.5197188258171082,296.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.7383115291595459,0.0,0.282092422246933,296.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.5806516408920288,0.0,0.6621474623680115,284.8706970214844,294.1499938964844,297.04998779296875,290.4460754394531,296.9873352050781,296.9658508300781,284.873291015625,0.0,0.0,0.3673417568206787,0.3673417568206787,1.0,1.0,-2.52626633644104,0.638902485370636,1.8873639106750488,0.0691209360957145,0.0,0.0,0.0,173.96939086914062,60.0,35412.7734375,0.0,1666.7491455078125,0.0,280.9595642089844,283.5215148925781,293.45556640625,295.81378173828125,293.1499938964844,293.1499938964844,278.1499938964844,42556.5,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2990546226501465,3.299076557159424,7.262269150487555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1220.9921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636962890625,0.0,0.0,0.0007925984100438,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363830566406,0.3612574934959411,0.0,0.0008346379036083,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19189453125,0.3612574934959411,0.0,0.000616472447291,297.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1521911621094,0.0,0.0,0.0008346488466486,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338195800781,0.0,0.0,0.0039590932428836,288.9843444824219,294.1499938964844,297.02850341796875,290.4343566894531,295.293701171875,296.7597045898437,283.8646850585937,0.0,0.0,0.2811386287212372,0.2811386287212372,1.0,1.0,-0.0084458002820611,0.0019838390871882,0.0064619611948728,-0.017304578796029,0.0,0.0,0.0,-0.046921320259571,60.0,1752.04931640625,0.0,-4.863421054324135e-06,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,4.307366907596588e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4041542569924764e-15,1.404930350930398e-15,7.754563787711046e-21,2.2018475096582252e-13,2.2018410044451905e-13,6.582001762139977e-19,0.0,0.0,-0.0,0.0,0.0,1.2753704536586603e-26,1.8915813628521022e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485900878906,0.0,0.0,0.0008995732059702,297.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220703125,0.0,0.0,0.0014670103555545,298.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1757507324219,0.0,0.0,0.0007239815313369,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13751220703125,0.0,0.0,0.0010528897400945,297.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.119384765625,0.0,0.0,0.0026546360459178,288.91229248046875,294.1499938964844,297.0133361816406,290.4256591796875,295.3924255371094,296.7748718261719,283.3899841308594,0.0,0.0,0.2204050421714782,0.2204050421714782,1.0,1.0,-0.0075718099251389,0.0011728876270353,0.0063989222981035,-0.0176599770784378,0.0,0.0,0.0,-0.0425563566386699,60.0,842.7282104492188,0.0,-4.538139364740346e-06,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.195576258045993e-26,-8.719194536341499e-26,-1.0801079758722702e-28,4.841842158575045e-18,4.838006522074635e-18,3.8358037136767465e-21,0.0,0.0,-0.0,0.0,0.0,1.5414283107572988e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07696533203125,0.0,0.0,9.597361349733546e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464172363281,0.0,0.0,0.0001004705918603,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0866394042969,0.0,0.0,7.308767089853063e-05,297.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660095214844,0.0,0.0,0.0001009447587421,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538024902344,0.0,0.0,0.000481496710563,288.7868957519531,294.1499938964844,296.9766540527344,290.40313720703125,295.3713073730469,296.6914367675781,283.1014709472656,0.0,0.0,0.0734683498740196,0.0734683498740196,1.0,1.0,0.003161137457937,4.344123226474039e-05,-0.0032045787665992,-0.0174775943160057,0.0,0.0,0.0,0.01339469011873,60.0,149.22116088867188,-0.0,-7.127824375174896e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.018826438603195e-37,8.363921399913118e-37,4.721451640411442e-37,1.499598882892295e-21,7.196563215729581e-22,7.79942561319337e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07696533203125,0.0,0.0,9.597361349733546e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464172363281,0.0,0.0,0.0001004705918603,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0866394042969,0.0,0.0,7.308767089853063e-05,297.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660095214844,0.0,0.0,0.0001009447587421,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538024902344,0.0,0.0,0.000481496710563,288.7868957519531,294.1499938964844,296.9766540527344,290.40313720703125,295.3713073730469,296.6914367675781,283.1014709472656,0.0,0.0,0.0734683498740196,0.0734683498740196,1.0,1.0,0.003161137457937,4.344123226474039e-05,-0.0032045787665992,-0.0174775943160057,0.0,0.0,0.0,0.01339469011873,60.0,149.22116088867188,-0.0,-7.127824375174896e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.018826438603195e-37,8.363921399913118e-37,4.721451640411442e-37,1.499598882892295e-21,7.196563215729581e-22,7.79942561319337e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567321777344,0.0,0.0,9.529148519504815e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263061523437,0.0,0.0,0.0001003273428068,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06524658203125,0.0,0.0,7.406775694107637e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0461730957031,0.0,0.0,0.000100343277154,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343933105469,0.0,0.0,0.0004760548763442,288.75469970703125,294.1499938964844,296.9583435058594,290.3911437988281,295.3471374511719,296.6816711425781,283.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002516062522772,9.626892278902233e-07,0.0002506435557734,-0.0179790742695331,0.0,0.0,0.0,-0.0044429968111217,60.0,65.79586029052734,0.0,-7.029628790178323e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0789998175301091e-43,-1.317220556465328e-43,-7.146622168056567e-44,1.4578218190937489e-21,7.280116838455698e-22,7.298101857352774e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574951171875,0.0,0.0,9.500619489699602e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272827148437,0.0,0.0,0.0001000456250039,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662841796875,0.0,0.0,7.389498205156997e-05,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469055175781,0.0,0.0,0.000100046643638,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351257324219,0.0,0.0,0.0004745637415908,288.7489013671875,294.1499938964844,296.94000244140625,290.3786926269531,295.3603820800781,296.7198486328125,283.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123635875061,7.320831514334714e-07,0.0010116314515471,-0.0182009898126125,0.0,0.0,0.0,-0.0084362523630261,60.0,29.323213577270508,0.0,-6.987683320858197e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456527632825305e-21,7.28270430222482e-22,7.282572026028231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04864501953125,0.0,0.0,9.5023526228033e-05,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.018798828125,0.0,0.0,0.0001000637348624,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,7.390806422336027e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0381774902344,0.0,0.0,0.0001000648626359,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02655029296875,0.0,0.0,0.0004746509657707,288.723876953125,294.1499938964844,296.9033203125,290.3524475097656,295.38836669921875,296.7730407714844,283.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.330522748816293e-07,0.001011814805679,-0.0182579644024372,0.0,0.0,0.0,-0.0084470268338918,60.0,11.563546180725098,0.0,-6.990217826796652e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456537629270696e-21,7.282684107385645e-22,7.2826921853213145e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04864501953125,0.0,0.0,9.5023526228033e-05,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.018798828125,0.0,0.0,0.0001000637348624,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,7.390806422336027e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0381774902344,0.0,0.0,0.0001000648626359,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02655029296875,0.0,0.0,0.0004746509657707,288.723876953125,294.1499938964844,296.9033203125,290.3524475097656,295.38836669921875,296.7730407714844,283.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.330522748816293e-07,0.001011814805679,-0.0182579644024372,0.0,0.0,0.0,-0.0084470268338918,60.0,11.563546180725098,0.0,-6.990217826796652e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456537629270696e-21,7.282684107385645e-22,7.2826921853213145e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390930175781,0.0,0.0,9.503550245426597e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096435546875,0.0,0.0,0.0001000763659249,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476379394531,0.0,0.0,7.391739200102165e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287475585937,0.0,0.0,0.0001000774645945,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01727294921875,0.0,0.0,0.0004747108905576,288.6981811523437,294.1499938964844,296.8666687011719,290.3245544433594,295.4151611328125,296.8019714355469,283.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.345299763983348e-07,0.0010119399521499,-0.0182966701686382,0.0,0.0,0.0,-0.0084543544799089,60.0,9.95725440979004,0.0,-6.991965051383886e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4565369224513249e-21,7.2826851171276075e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390930175781,0.0,0.0,9.503550245426597e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096435546875,0.0,0.0,0.0001000763659249,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476379394531,0.0,0.0,7.391739200102165e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287475585937,0.0,0.0,0.0001000774645945,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01727294921875,0.0,0.0,0.0004747108905576,288.6981811523437,294.1499938964844,296.8666687011719,290.3245544433594,295.4151611328125,296.8019714355469,283.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.345299763983348e-07,0.0010119399521499,-0.0182966701686382,0.0,0.0,0.0,-0.0084543544799089,60.0,9.95725440979004,0.0,-6.991965051383886e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4565369224513249e-21,7.2826851171276075e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289001464844,0.0,0.0,9.504186891717836e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99981689453125,0.0,0.0,0.0001000830743578,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.037353515625,0.0,0.0,7.39223396521993e-05,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0187072753906,0.0,0.0,0.0001000841657514,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0073547363281,0.0,0.0,0.0004747428465634,288.6718444824219,294.1499938964844,296.8299865722656,290.2951965332031,295.4408569335937,296.8138427734375,283.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353115165642521e-07,0.0010120059596374,-0.0183171425014734,0.0,0.0,0.0,-0.0084582287818193,60.0,10.060172080993652,0.0,-6.992888046397638e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4565369224513249e-21,7.282684612256624e-22,7.282684612256624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289001464844,0.0,0.0,9.504186891717836e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99981689453125,0.0,0.0,0.0001000830743578,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.037353515625,0.0,0.0,7.39223396521993e-05,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0187072753906,0.0,0.0,0.0001000841657514,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0073547363281,0.0,0.0,0.0004747428465634,288.6718444824219,294.1499938964844,296.8299865722656,290.2951965332031,295.4408569335937,296.8138427734375,283.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353115165642521e-07,0.0010120059596374,-0.0183171425014734,0.0,0.0,0.0,-0.0084582287818193,60.0,10.060172080993652,0.0,-6.992888046397638e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4565369224513249e-21,7.282684612256624e-22,7.282684612256624e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180969238281,0.0,0.0,9.504266199655832e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,0.0001000839110929,299.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,7.392293628072366e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0080261230469,0.0,0.0,0.0001000849879346,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.996826171875,0.0,0.0,0.0004747469210997,288.6449279785156,294.1499938964844,296.7933349609375,290.2645263671875,295.46539306640625,296.8127746582031,283.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127486893907,7.353976911872451e-07,0.0010120132938027,-0.0183193981647491,0.0,0.0,0.0,-0.008458656258881,60.0,10.295639038085938,0.0,-6.992989654008852e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180969238281,0.0,0.0,9.504266199655832e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,0.0001000839110929,299.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,7.392293628072366e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0080261230469,0.0,0.0,0.0001000849879346,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.996826171875,0.0,0.0,0.0004747469210997,288.6449279785156,294.1499938964844,296.7933349609375,290.2645263671875,295.46539306640625,296.8127746582031,283.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127486893907,7.353976911872451e-07,0.0010120132938027,-0.0183193981647491,0.0,0.0,0.0,-0.008458656258881,60.0,10.295639038085938,0.0,-6.992989654008852e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0124816894531,0.0,0.0,9.50409594224766e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839172363281,0.0,0.0,0.0001000821212073,299.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.020751953125,0.0,0.0,7.392160478048027e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024719238281,0.0,0.0,0.0001000831907731,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913330078125,0.0,0.0,0.0004747384809888,288.6312561035156,294.1499938964844,296.7749938964844,290.24871826171875,295.47723388671875,296.80841064453125,283.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127300629392,7.351794693022384e-07,0.0010119949001818,-0.0183136835694313,0.0,0.0,0.0,-0.0084575740620493,60.0,10.386573791503906,0.0,-6.992731726995771e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067138671875,0.0,0.0,9.503785258857532e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97833251953125,0.0,0.0,0.0001000788543024,299.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01495361328125,0.0,0.0,7.391918188659474e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0001000799165922,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856872558594,0.0,0.0,0.0004747230268549,288.6174621582031,294.1499938964844,296.75665283203125,290.232666015625,295.48883056640625,296.8021545410156,283.42791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126964189112,7.347865107476537e-07,0.0010119616053998,-0.0183033887296915,0.0,0.0,0.0,-0.0084556257352232,60.0,15.624918937683104,0.0,-6.99226774258932e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947814941406,0.0,0.0,9.502744796918704e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667663574219,0.0,0.0,0.0001000679112621,299.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028991699219,0.0,0.0,7.391108374577016e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849548339844,0.0,0.0,0.000100068959,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,0.0004746712220367,288.58953857421875,294.1499938964844,296.7200012207031,290.19976806640625,295.5111999511719,296.7847595214844,283.48553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.334793394875305e-07,0.0010118511272594,-0.0182691495865583,0.0,0.0,0.0,-0.0084491455927491,60.0,16.122041702270508,0.0,-6.990723733224513e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947814941406,0.0,0.0,9.502744796918704e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667663574219,0.0,0.0,0.0001000679112621,299.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028991699219,0.0,0.0,7.391108374577016e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849548339844,0.0,0.0,0.000100068959,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,0.0004746712220367,288.58953857421875,294.1499938964844,296.7200012207031,290.19976806640625,295.5111999511719,296.7847595214844,283.48553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.334793394875305e-07,0.0010118511272594,-0.0182691495865583,0.0,0.0,0.0,-0.0084491455927491,60.0,16.122041702270508,0.0,-6.990723733224513e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823303222656,0.0,0.0,9.5011419034563e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9546813964844,0.0,0.0,0.0001000510310404,299.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903564453125,0.0,0.0,7.389860547846183e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726257324219,0.0,0.0,0.0001000520715024,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618225097656,0.0,0.0,0.0004745912738144,288.5611267089844,294.1499938964844,296.6833190917969,290.166015625,295.53253173828125,296.7624206542969,283.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124128311872,7.314700951610575e-07,0.0010116813937202,-0.0182165205478668,0.0,0.0,0.0,-0.008439184166491,60.0,15.80744457244873,0.0,-6.98835123102981e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823303222656,0.0,0.0,9.5011419034563e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9546813964844,0.0,0.0,0.0001000510310404,299.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903564453125,0.0,0.0,7.389860547846183e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726257324219,0.0,0.0,0.0001000520715024,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618225097656,0.0,0.0,0.0004745912738144,288.5611267089844,294.1499938964844,296.6833190917969,290.166015625,295.53253173828125,296.7624206542969,283.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124128311872,7.314700951610575e-07,0.0010116813937202,-0.0182165205478668,0.0,0.0,0.0,-0.008439184166491,60.0,15.80744457244873,0.0,-6.98835123102981e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693908691406,0.0,0.0,9.498973668087274e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94207763671875,0.0,0.0,0.0001000282136374,299.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773254394531,0.0,0.0,7.388173253275454e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598083496094,0.0,0.0,0.0001000292395474,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,0.0004744831239804,288.5323181152344,294.1499938964844,296.64666748046875,290.13153076171875,295.5528259277344,296.73638916015625,283.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121809318661,7.287582093340461e-07,0.0010114521719515,-0.0181454867124557,0.0,0.0,0.0,-0.0084257405251264,60.0,15.350922584533691,0.0,-6.985149525462475e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693908691406,0.0,0.0,9.498973668087274e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94207763671875,0.0,0.0,0.0001000282136374,299.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773254394531,0.0,0.0,7.388173253275454e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598083496094,0.0,0.0,0.0001000292395474,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,0.0004744831239804,288.5323181152344,294.1499938964844,296.64666748046875,290.13153076171875,295.5528259277344,296.73638916015625,283.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121809318661,7.287582093340461e-07,0.0010114521719515,-0.0181454867124557,0.0,0.0,0.0,-0.0084257405251264,60.0,15.350922584533691,0.0,-6.985149525462475e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559631347656,0.0,0.0,9.496243001194672e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92901611328125,0.0,0.0,9.999946632888168e-05,299.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638061523437,0.0,0.0,7.386047946056351e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465026855469,0.0,0.0,0.000100000470411,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359741210937,0.0,0.0,0.0004743468307424,288.5031433105469,294.1499938964844,296.6099853515625,290.0964660644531,295.572021484375,296.7076110839844,283.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011888962239,7.253445346577791e-07,0.0010111635783687,-0.0180560685694217,0.0,0.0,0.0,-0.0084088165313005,60.0,14.890313148498535,0.0,-6.98112003760798e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559631347656,0.0,0.0,9.496243001194672e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92901611328125,0.0,0.0,9.999946632888168e-05,299.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638061523437,0.0,0.0,7.386047946056351e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465026855469,0.0,0.0,0.000100000470411,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359741210937,0.0,0.0,0.0004743468307424,288.5031433105469,294.1499938964844,296.6099853515625,290.0964660644531,295.572021484375,296.7076110839844,283.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011888962239,7.253445346577791e-07,0.0010111635783687,-0.0180560685694217,0.0,0.0,0.0,-0.0084088165313005,60.0,14.890313148498535,0.0,-6.98112003760798e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490661621094,0.0,0.0,9.494655387243256e-05,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222717285156,0.0,0.0,9.998274617828427e-05,299.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95684814453125,0.0,0.0,7.384813216049224e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396667480469,0.0,0.0,9.998375026043504e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292297363281,0.0,0.0,0.0004742675810121,288.4884033203125,294.1499938964844,296.5916748046875,290.0787658691406,295.5812072753906,296.6924133300781,283.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117193451151,7.233610404000501e-07,0.0010109959403052,-0.0180041119456291,0.0,0.0,0.0,-0.0083989826962351,60.0,14.66793441772461,0.0,-6.978779509836387e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94207763671875,0.0,0.0,9.492945537203924e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154357910156,0.0,0.0,9.99647454591468e-05,299.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9497985839844,0.0,0.0,7.38348244340159e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327392578125,0.0,0.0,9.996574226533994e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223327636719,0.0,0.0,0.0004741822485812,288.4735717773437,294.1499938964844,296.5733337402344,290.0610046386719,295.59014892578125,296.67681884765625,283.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115366894751,7.212250920929364e-07,0.0010108153801411,-0.0179481636732816,0.0,0.0,0.0,-0.0083883935585618,60.0,14.451300621032717,0.0,-6.976259214752646e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9277648925781,0.0,0.0,9.489112562732772e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014892578125,0.0,0.0,9.992439299821854e-05,299.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354248046875,0.0,0.0,7.380500755971298e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185485839844,0.0,0.0,9.992537525249644e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082946777344,0.0,0.0,0.0004739909199997,288.4437255859375,294.1499938964844,296.5366516113281,290.02520751953125,295.6073303222656,296.644775390625,283.7322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111273732036,7.164395015024638e-07,0.0010104108368977,-0.0178228076547384,0.0,0.0,0.0,-0.0083646681159734,60.0,14.033452987670898,0.0,-6.970614663259769e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9277648925781,0.0,0.0,9.489112562732772e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014892578125,0.0,0.0,9.992439299821854e-05,299.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354248046875,0.0,0.0,7.380500755971298e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185485839844,0.0,0.0,9.992537525249644e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082946777344,0.0,0.0,0.0004739909199997,288.4437255859375,294.1499938964844,296.5366516113281,290.02520751953125,295.6073303222656,296.644775390625,283.7322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111273732036,7.164395015024638e-07,0.0010104108368977,-0.0178228076547384,0.0,0.0,0.0,-0.0083646681159734,60.0,14.033452987670898,0.0,-6.970614663259769e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130859375,0.0,0.0,9.484730253461748e-05,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871459960937,0.0,0.0,9.98782488750294e-05,299.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.920654296875,0.0,0.0,7.37709051463753e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90399169921875,0.0,0.0,9.987921657739209e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89385986328125,0.0,0.0,0.0004737721174024,288.4136047363281,294.1499938964844,296.5,289.98931884765625,295.62353515625,296.6117553710937,283.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.109683792805299e-07,0.0010099484352394,-0.0176794957369565,0.0,0.0,0.0,-0.0083375442773103,60.0,13.637388229370115,0.0,-6.964164356304536e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130859375,0.0,0.0,9.484730253461748e-05,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871459960937,0.0,0.0,9.98782488750294e-05,299.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.920654296875,0.0,0.0,7.37709051463753e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90399169921875,0.0,0.0,9.987921657739209e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89385986328125,0.0,0.0,0.0004737721174024,288.4136047363281,294.1499938964844,296.5,289.98931884765625,295.62353515625,296.6117553710937,283.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.109683792805299e-07,0.0010099484352394,-0.0176794957369565,0.0,0.0,0.0,-0.0083375442773103,60.0,13.637388229370115,0.0,-6.964164356304536e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8981018066406,0.0,0.0,9.479730942985044e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724670410156,0.0,0.0,9.982561459764838e-05,299.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9055480957031,0.0,0.0,7.373201515292749e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890991210937,0.0,0.0,9.982657502405344e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87908935546875,0.0,0.0,0.0004735225520562,288.3832702636719,294.1499938964844,296.4633483886719,289.95343017578125,295.63885498046875,296.5781555175781,283.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.047300982776505e-07,0.0010094210738316,-0.0175160858780145,0.0,0.0,0.0,-0.0083066178485751,60.0,13.259794235229492,0.0,-6.956813081160362e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8981018066406,0.0,0.0,9.479730942985044e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724670410156,0.0,0.0,9.982561459764838e-05,299.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9055480957031,0.0,0.0,7.373201515292749e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890991210937,0.0,0.0,9.982657502405344e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87908935546875,0.0,0.0,0.0004735225520562,288.3832702636719,294.1499938964844,296.4633483886719,289.95343017578125,295.63885498046875,296.5781555175781,283.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.047300982776505e-07,0.0010094210738316,-0.0175160858780145,0.0,0.0,0.0,-0.0083066178485751,60.0,13.259794235229492,0.0,-6.956813081160362e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
