time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18127980,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827209472656,0.0,0.0,9.474006219534203e-05,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573913574219,0.0,0.0,9.976534056477249e-05,299.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900756835937,0.0,0.0,7.368747901637107e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87384033203125,0.0,0.0,9.976628643926232e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86395263671875,0.0,0.0,0.0004732367233373,288.3526916503906,294.1499938964844,296.4266662597656,289.9176940917969,295.6531982421875,296.5440673828125,283.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.975876658543712e-07,0.0010088174603879,-0.017328992486,0.0,0.0,0.0,-0.0082712080329656,60.0,12.903303146362305,0.0,-6.948401676254434e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827209472656,0.0,0.0,9.474006219534203e-05,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573913574219,0.0,0.0,9.976534056477249e-05,299.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900756835937,0.0,0.0,7.368747901637107e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87384033203125,0.0,0.0,9.976628643926232e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86395263671875,0.0,0.0,0.0004732367233373,288.3526916503906,294.1499938964844,296.4266662597656,289.9176940917969,295.6531982421875,296.5440673828125,283.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.975876658543712e-07,0.0010088174603879,-0.017328992486,0.0,0.0,0.0,-0.0082712080329656,60.0,12.903303146362305,0.0,-6.948401676254434e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8748779296875,0.0,0.0,9.470821532886475e-05,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497314453125,0.0,0.0,9.973180567612872e-05,299.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822021484375,0.0,0.0,7.366270438069478e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8660583496094,0.0,0.0,9.973274427466094e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85626220703125,0.0,0.0,0.0004730777000077,288.3373413085937,294.1499938964844,296.4083251953125,289.8999328613281,295.6600036621094,296.5268859863281,283.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091752046719,6.936147087799327e-07,0.0010084816021844,-0.0172249190509319,0.0,0.0,0.0,-0.0082515114918351,60.0,12.7328519821167,0.0,-6.943724173424928e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8669738769531,0.0,0.0,9.467455674894154e-05,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,9.96963572106324e-05,299.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742370605469,0.0,0.0,7.363651820924133e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85821533203125,0.0,0.0,9.969729580916464e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84844970703125,0.0,0.0,0.0004729095962829,288.3219299316406,294.1499938964844,296.3900146484375,289.8822326660156,295.6665344238281,296.5096740722656,283.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088161798194,6.894156854286848e-07,0.0010081267682835,-0.0171149242669343,0.0,0.0,0.0,-0.0082306945696473,60.0,12.566896438598633,0.0,-6.93878305924045e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,9.46006184676662e-05,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,9.961850446416064e-05,299.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581237792969,0.0,0.0,7.357900176430121e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423156738281,0.0,0.0,9.961942851077764e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326721191406,0.0,0.0,0.0004725403850898,288.291015625,294.1499938964844,296.35333251953125,289.8472595214844,295.67901611328125,296.47515869140625,283.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.801939207434771e-07,0.0010073472512885,-0.0168733578175306,0.0,0.0,0.0,-0.008184976875782,60.0,12.24693489074707,0.0,-6.927937334921809e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,9.46006184676662e-05,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,9.961850446416064e-05,299.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581237792969,0.0,0.0,7.357900176430121e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423156738281,0.0,0.0,9.961942851077764e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326721191406,0.0,0.0,0.0004725403850898,288.291015625,294.1499938964844,296.35333251953125,289.8472595214844,295.67901611328125,296.47515869140625,283.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.801939207434771e-07,0.0010073472512885,-0.0168733578175306,0.0,0.0,0.0,-0.008184976875782,60.0,12.24693489074707,0.0,-6.927937334921809e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,9.451764344703406e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102722167969,0.0,0.0,9.953113476512954e-05,299.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417358398437,0.0,0.0,7.351445674430579e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,9.953204425983132e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81658935546875,0.0,0.0,0.0004721260338556,288.2599792480469,294.1499938964844,296.3166809082031,289.8128662109375,295.6905822753906,296.44061279296875,283.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071424767374,6.698468268950819e-07,0.0010064726229757,-0.0166023075580596,0.0,0.0,0.0,-0.0081336796283721,60.0,11.943323135375977,0.0,-6.915777817084745e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,9.451764344703406e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102722167969,0.0,0.0,9.953113476512954e-05,299.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417358398437,0.0,0.0,7.351445674430579e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,9.953204425983132e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81658935546875,0.0,0.0,0.0004721260338556,288.2599792480469,294.1499938964844,296.3166809082031,289.8128662109375,295.6905822753906,296.44061279296875,283.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071424767374,6.698468268950819e-07,0.0010064726229757,-0.0166023075580596,0.0,0.0,0.0,-0.0081336796283721,60.0,11.943323135375977,0.0,-6.915777817084745e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180847167969,0.0,0.0,9.442584996577352e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,9.943448822014034e-05,299.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,7.34430504962802e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,9.943538316292688e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,0.0004716676776297,288.2288513183594,294.1499938964844,296.2799987792969,289.7792053222656,295.7012634277344,296.4060974121094,283.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584016887245525e-07,0.0010055052116513,-0.0163024887442588,0.0,0.0,0.0,-0.0080769388005137,60.0,11.655259132385254,0.0,-6.902340743408787e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180847167969,0.0,0.0,9.442584996577352e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,9.943448822014034e-05,299.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,7.34430504962802e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,9.943538316292688e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,0.0004716676776297,288.2288513183594,294.1499938964844,296.2799987792969,289.7792053222656,295.7012634277344,296.4060974121094,283.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584016887245525e-07,0.0010055052116513,-0.0163024887442588,0.0,0.0,0.0,-0.0080769388005137,60.0,11.655259132385254,0.0,-6.902340743408787e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,9.432556544197725e-05,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77752685546875,0.0,0.0,9.932888497132808e-05,299.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081970214844,0.0,0.0,7.336504495469853e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929382324219,0.0,0.0,9.9329772638157e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,0.0004711668298114,288.1976318359375,294.1499938964844,296.24334716796875,289.7464294433594,295.7110900878906,296.3717041015625,284.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.458978987211594e-07,0.0010044482769444,-0.0159749332815408,0.0,0.0,0.0,-0.0080149490386247,60.0,11.381970405578612,0.0,-6.887675851885433e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,9.432556544197725e-05,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77752685546875,0.0,0.0,9.932888497132808e-05,299.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081970214844,0.0,0.0,7.336504495469853e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929382324219,0.0,0.0,9.9329772638157e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,0.0004711668298114,288.1976318359375,294.1499938964844,296.24334716796875,289.7464294433594,295.7110900878906,296.3717041015625,284.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.458978987211594e-07,0.0010044482769444,-0.0159749332815408,0.0,0.0,0.0,-0.0080149490386247,60.0,11.381970405578612,0.0,-6.887675851885433e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79278564453125,0.0,0.0,9.427244367543608e-05,298.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691650390625,0.0,0.0,9.927294740919024e-05,299.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996520996094,0.0,0.0,7.332372479140759e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,9.927382780006155e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,0.0004709015483967,288.1820068359375,294.1499938964844,296.2250061035156,289.7304077148437,295.7156677246094,296.3545837402344,284.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.392752993633621e-07,0.0010038884356617,-0.015801440924406,0.0,0.0,0.0,-0.0079821171239018,60.0,11.250789642333984,0.0,-6.879914593582728e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,9.421742288395762e-05,298.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607727050781,0.0,0.0,9.92150089587085e-05,299.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,7.328092033276334e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760009765625,0.0,0.0,9.92158820736222e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,0.0004706267500296,288.1663513183594,294.1499938964844,296.2066650390625,289.71466064453125,295.7200622558594,296.3374938964844,284.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039410553872,6.324155492620775e-07,0.0010033085709437,-0.0156217366456985,0.0,0.0,0.0,-0.0079481089487671,60.0,11.12302303314209,0.0,-6.87187977632675e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669982910156,0.0,0.0,9.410212805960327e-05,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438049316406,0.0,0.0,9.909360232995824e-05,299.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,7.319123687921092e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588806152344,0.0,0.0,9.90944608929567e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,0.000470050930744,288.1350402832031,294.1499938964844,296.1700134277344,289.6840515136719,295.72821044921875,296.303466796875,284.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.180420086820959e-07,0.0010020936606451,-0.0152451870962977,0.0,0.0,0.0,-0.007876849733293,60.0,10.87734031677246,0.0,-6.855060519228573e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669982910156,0.0,0.0,9.410212805960327e-05,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438049316406,0.0,0.0,9.909360232995824e-05,299.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,7.319123687921092e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588806152344,0.0,0.0,9.90944608929567e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,0.000470050930744,288.1350402832031,294.1499938964844,296.1700134277344,289.6840515136719,295.72821044921875,296.303466796875,284.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.180420086820959e-07,0.0010020936606451,-0.0152451870962977,0.0,0.0,0.0,-0.007876849733293,60.0,10.87734031677246,0.0,-6.855060519228573e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74957275390625,0.0,0.0,9.398077963851392e-05,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,9.896582923829556e-05,299.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,7.309684588108212e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,9.89666805253364e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,0.0004694449307862,288.1037292480469,294.1499938964844,296.1333312988281,289.6547546386719,295.7355651855469,296.2696533203125,284.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014179861173,6.029154064890463e-07,0.0010008150711655,-0.0148489028215408,0.0,0.0,0.0,-0.0078018577769398,60.0,10.644683837890623,0.0,-6.837382215962863e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74957275390625,0.0,0.0,9.398077963851392e-05,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,9.896582923829556e-05,299.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,7.309684588108212e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,9.89666805253364e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,0.0004694449307862,288.1037292480469,294.1499938964844,296.1333312988281,289.6547546386719,295.7355651855469,296.2696533203125,284.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014179861173,6.029154064890463e-07,0.0010008150711655,-0.0148489028215408,0.0,0.0,0.0,-0.0078018577769398,60.0,10.644683837890623,0.0,-6.837382215962863e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73193359375,0.0,0.0,9.385445446241648e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093505859375,0.0,0.0,9.883281018119304e-05,299.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,7.299858407350257e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240295410156,0.0,0.0,9.883364691631868e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152099609375,0.0,0.0,0.0004688140179496,288.0724182128906,294.1499938964844,296.0966796875,289.6268920898437,295.7420959472656,296.2361145019531,284.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.871683015357121e-07,0.0009994838619604,-0.0144363567233085,0.0,0.0,0.0,-0.0077237891964614,60.0,10.424577713012695,0.0,-6.819002607016955e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73193359375,0.0,0.0,9.385445446241648e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093505859375,0.0,0.0,9.883281018119304e-05,299.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,7.299858407350257e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240295410156,0.0,0.0,9.883364691631868e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152099609375,0.0,0.0,0.0004688140179496,288.0724182128906,294.1499938964844,296.0966796875,289.6268920898437,295.7420959472656,296.2361145019531,284.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.871683015357121e-07,0.0009994838619604,-0.0144363567233085,0.0,0.0,0.0,-0.0077237891964614,60.0,10.424577713012695,0.0,-6.819002607016955e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,9.372436034027488e-05,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,9.86958184512332e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206726074219,0.0,0.0,7.289739005500451e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063293457031,0.0,0.0,9.869664791040124e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976318359375,0.0,0.0,0.0004681643040385,288.0411071777344,294.1499938964844,296.0599975585937,289.6006164550781,295.74786376953125,296.20281982421875,284.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.709521246899385e-07,0.0009981131879612,-0.0140115125104784,0.0,0.0,0.0,-0.0076433951035141,60.0,10.2166166305542,0.0,-6.800101459703002e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,9.372436034027488e-05,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,9.86958184512332e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206726074219,0.0,0.0,7.289739005500451e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063293457031,0.0,0.0,9.869664791040124e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976318359375,0.0,0.0,0.0004681643040385,288.0411071777344,294.1499938964844,296.0599975585937,289.6006164550781,295.74786376953125,296.20281982421875,284.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.709521246899385e-07,0.0009981131879612,-0.0140115125104784,0.0,0.0,0.0,-0.0076433951035141,60.0,10.2166166305542,0.0,-6.800101459703002e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,9.365831647301091e-05,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830444335937,0.0,0.0,9.862627484835684e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,7.284602179424837e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,9.862709703156725e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,0.0004678344412241,288.0254821777344,294.1499938964844,296.0416564941406,289.5881042480469,295.7504577636719,296.186279296875,284.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627196060231654e-07,0.0009974172571673,-0.0137958275154232,0.0,0.0,0.0,-0.0076025808230042,60.0,10.116941452026367,0.0,-6.790515527654861e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,9.359175601275638e-05,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,9.85561855486594e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026672363281,0.0,0.0,7.279424607986584e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885070800781,0.0,0.0,9.85570004559122e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,0.0004675019881688,288.0098571777344,294.1499938964844,296.0233459472656,289.5760498046875,295.7528686523437,296.1697998046875,284.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972703410312,5.544228542930796e-07,0.0009967158548533,-0.013578456826508,0.0,0.0,0.0,-0.0075614480301737,60.0,10.020153045654297,0.0,-6.780862094046824e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781921386719,0.0,0.0,9.345790022052824e-05,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,9.841523569775744e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,7.269012712640688e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705627441406,0.0,0.0,9.8416036053095e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620483398437,0.0,0.0,0.0004668334731832,287.9786682128906,294.1499938964844,295.9866638183594,289.5533447265625,295.75714111328125,296.1370849609375,284.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958433220162,5.377384013627307e-07,0.0009953055996447,-0.0131413312628865,0.0,0.0,0.0,-0.0074787326157093,60.0,9.835519790649414,0.0,-6.76146996170246e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781921386719,0.0,0.0,9.345790022052824e-05,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,9.841523569775744e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,7.269012712640688e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705627441406,0.0,0.0,9.8416036053095e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620483398437,0.0,0.0,0.0004668334731832,287.9786682128906,294.1499938964844,295.9866638183594,289.5533447265625,295.75714111328125,296.1370849609375,284.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958433220162,5.377384013627307e-07,0.0009953055996447,-0.0131413312628865,0.0,0.0,0.0,-0.0074787326157093,60.0,9.835519790649414,0.0,-6.76146996170246e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600036621094,0.0,0.0,9.3321425083559e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,9.827152825891972e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.666259765625,0.0,0.0,7.258397090481594e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,9.827232133829966e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,0.0004661518614739,287.9475402832031,294.1499938964844,295.95001220703125,289.5326232910156,295.7606506347656,296.10467529296875,284.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943883633241,5.20727553521283e-07,0.0009938676375895,-0.0126956440508365,0.0,0.0,0.0,-0.0073943985626101,60.0,9.661872863769531,0.0,-6.74172682124663e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600036621094,0.0,0.0,9.3321425083559e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,9.827152825891972e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.666259765625,0.0,0.0,7.258397090481594e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,9.827232133829966e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,0.0004661518614739,287.9475402832031,294.1499938964844,295.95001220703125,289.5326232910156,295.7606506347656,296.10467529296875,284.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943883633241,5.20727553521283e-07,0.0009938676375895,-0.0126956440508365,0.0,0.0,0.0,-0.0073943985626101,60.0,9.661872863769531,0.0,-6.74172682124663e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417236328125,0.0,0.0,9.317690273746848e-05,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,9.811933705350384e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,7.24715500837192e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63427734375,0.0,0.0,9.812012285692616e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259765625,0.0,0.0,0.0004654300573747,287.9164733886719,294.1499938964844,295.913330078125,289.5137023925781,295.7634582519531,296.0726318359375,284.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027141583013872e-07,0.000992345623672,-0.0122236814349889,0.0,0.0,0.0,-0.0073050982318818,60.0,9.497986793518066,0.0,-6.720851786212735e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417236328125,0.0,0.0,9.317690273746848e-05,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,9.811933705350384e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,7.24715500837192e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63427734375,0.0,0.0,9.812012285692616e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259765625,0.0,0.0,0.0004654300573747,287.9164733886719,294.1499938964844,295.913330078125,289.5137023925781,295.7634582519531,296.0726318359375,284.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027141583013872e-07,0.000992345623672,-0.0122236814349889,0.0,0.0,0.0,-0.0073050982318818,60.0,9.497986793518066,0.0,-6.720851786212735e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,9.30073147173971e-05,299.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,9.794076322577894e-05,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,7.233964424813166e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159973144531,0.0,0.0,9.794153447728604e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077880859375,0.0,0.0,0.0004645830485969,287.8855285644531,294.1499938964844,295.8766784667969,289.4961853027344,295.7655639648437,296.0411376953125,284.23370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.815790362044936e-07,0.0009905585320666,-0.0116699188947677,0.0,0.0,0.0,-0.0072003146633505,60.0,9.344310760498049,0.0,-6.696400589589757e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,9.30073147173971e-05,299.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,9.794076322577894e-05,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,7.233964424813166e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159973144531,0.0,0.0,9.794153447728604e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077880859375,0.0,0.0,0.0004645830485969,287.8855285644531,294.1499938964844,295.8766784667969,289.4961853027344,295.7655639648437,296.0411376953125,284.23370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.815790362044936e-07,0.0009905585320666,-0.0116699188947677,0.0,0.0,0.0,-0.0072003146633505,60.0,9.344310760498049,0.0,-6.696400589589757e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141357421875,0.0,0.0,9.291725291404872e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,9.784592111827806e-05,299.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62017822265625,0.0,0.0,7.22695913282223e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068115234375,0.0,0.0,9.784669236978516e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986633300781,0.0,0.0,0.0004641332197934,287.8700866699219,294.1499938964844,295.8583374023437,289.4879455566406,295.766357421875,296.025634765625,284.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900799486786,4.703544504991442e-07,0.0009896096307784,-0.011375818401575,0.0,0.0,0.0,-0.0071446667425334,60.0,9.268978118896484,0.0,-6.6834324741194e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,9.282378596253692e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,9.77475065155886e-05,299.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,7.219688995974138e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976257324219,0.0,0.0,9.774826321518049e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,0.0004636663943529,287.8547058105469,294.1499938964844,295.8399963378906,289.48004150390625,295.7669982910156,296.01031494140625,284.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890837827697,4.587068360706326e-07,0.0009886251064017,-0.0110706314444541,0.0,0.0,0.0,-0.0070869224146008,60.0,9.208075523376465,0.0,-6.669989716101554e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863647460937,0.0,0.0,9.263234096579254e-05,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,9.754591155797244e-05,299.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,7.20479802112095e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57916259765625,0.0,0.0,9.754666098160668e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711669921875,0.0,0.0,0.0004627101880032,287.8240051269531,294.1499938964844,295.8033447265625,289.4652099609375,295.7677001953125,295.98028564453125,284.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348482605109894e-07,0.0009866083273664,-0.0104454858228564,0.0,0.0,0.0,-0.006968640256673,60.0,9.090620994567873,0.0,-6.642495264941317e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863647460937,0.0,0.0,9.263234096579254e-05,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,9.754591155797244e-05,299.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,7.20479802112095e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57916259765625,0.0,0.0,9.754666098160668e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711669921875,0.0,0.0,0.0004627101880032,287.8240051269531,294.1499938964844,295.8033447265625,289.4652099609375,295.7677001953125,295.98028564453125,284.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348482605109894e-07,0.0009866083273664,-0.0104454858228564,0.0,0.0,0.0,-0.006968640256673,60.0,9.090620994567873,0.0,-6.642495264941317e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,9.243933163816108e-05,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,9.734266495797784e-05,299.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736389160156,0.0,0.0,7.189785537775606e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,9.734340710565448e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527648925781,0.0,0.0,0.000461746181827,287.79345703125,294.1499938964844,295.76666259765625,289.4516296386719,295.76776123046875,295.9511108398437,284.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.107953657239705e-07,0.0009845750173553,-0.0098152365535497,0.0,0.0,0.0,-0.006849393248558,60.0,8.979408264160156,0.0,-6.614833836238176e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,9.243933163816108e-05,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,9.734266495797784e-05,299.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736389160156,0.0,0.0,7.189785537775606e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,9.734340710565448e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527648925781,0.0,0.0,0.000461746181827,287.79345703125,294.1499938964844,295.76666259765625,289.4516296386719,295.76776123046875,295.9511108398437,284.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.107953657239705e-07,0.0009845750173553,-0.0098152365535497,0.0,0.0,0.0,-0.006849393248558,60.0,8.979408264160156,0.0,-6.614833836238176e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54913330078125,0.0,0.0,9.225043322658166e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,9.714375482872128e-05,299.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,7.175092468969524e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,9.71444824244827e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,0.0004608027229551,287.7630310058594,294.1499938964844,295.7300109863281,289.439208984375,295.7671813964844,295.9227294921875,284.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872553975270421e-07,0.000982585013844,-0.0091984160244464,0.0,0.0,0.0,-0.0067326901480555,60.0,8.874274253845215,0.0,-6.587819001424577e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
