time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130320,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54913330078125,0.0,0.0,9.225043322658166e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,9.714375482872128e-05,299.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,7.175092468969524e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,9.71444824244827e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,0.0004608027229551,287.7630310058594,294.1499938964844,295.7300109863281,289.439208984375,295.7671813964844,295.9227294921875,284.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872553975270421e-07,0.000982585013844,-0.0091984160244464,0.0,0.0,0.0,-0.0067326901480555,60.0,8.874274253845215,0.0,-6.587819001424577e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,9.206979302689432e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,9.695353946881367e-05,299.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,7.161041867220774e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,9.695425978861748e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,0.0004599004751071,287.7327880859375,294.1499938964844,295.6933288574219,289.42791748046875,295.7659912109375,295.8951416015625,284.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647437267773057e-07,0.0009806820889934,-0.0086085312068462,0.0,0.0,0.0,-0.0066210851073265,60.0,8.775117874145508,0.0,-6.562035537172052e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,9.206979302689432e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,9.695353946881367e-05,299.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,7.161041867220774e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,9.695425978861748e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,0.0004599004751071,287.7327880859375,294.1499938964844,295.6933288574219,289.42791748046875,295.7659912109375,295.8951416015625,284.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647437267773057e-07,0.0009806820889934,-0.0086085312068462,0.0,0.0,0.0,-0.0066210851073265,60.0,8.775117874145508,0.0,-6.562035537172052e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,9.19836384127848e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,9.686281555332243e-05,299.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267944335937,0.0,0.0,7.154340710258111e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,9.686352859716862e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,0.0004594701749738,287.7177429199219,294.1499938964844,295.67498779296875,289.42266845703125,295.76513671875,295.88165283203125,284.3183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801287669688,3.540071134011669e-07,0.0009797748643904,-0.0083271898329257,0.0,0.0,0.0,-0.006567858159542,60.0,8.727981567382812,0.0,-6.549755937612646e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5117492675781,0.0,0.0,9.190032142214476e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,9.67750820564106e-05,299.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,7.147860014811158e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.67757878242992e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,0.0004590540193021,287.7027282714844,294.1499938964844,295.6566772460937,289.41766357421875,295.7640991210937,295.8683776855469,284.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792407508939,3.436234408127348e-07,0.0009788970928639,-0.0080550964921712,0.0,0.0,0.0,-0.0065163797698915,60.0,8.682326316833496,0.0,-6.537891295010922e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,9.174115984933452e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.660748764872552e-05,299.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,7.135479972930625e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,9.660817886469886e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,0.000458259077277,287.6727905273437,294.1499938964844,295.6199951171875,289.4084167480469,295.7616882324219,295.84228515625,284.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.237884413920256e-07,0.0009772200137376,-0.0075353356078267,0.0,0.0,0.0,-0.0064180423505604,60.0,8.594727516174316,0.0,-6.51525766670602e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,9.174115984933452e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.660748764872552e-05,299.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,7.135479972930625e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,9.660817886469886e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,0.000458259077277,287.6727905273437,294.1499938964844,295.6199951171875,289.4084167480469,295.7616882324219,295.84228515625,284.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.237884413920256e-07,0.0009772200137376,-0.0075353356078267,0.0,0.0,0.0,-0.0064180423505604,60.0,8.594727516174316,0.0,-6.51525766670602e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.159277396975084e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,9.64512291830033e-05,299.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,7.123938121367246e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,9.645192039897664e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,0.0004575179482344,287.6430358886719,294.1499938964844,295.5833435058594,289.40008544921875,295.7586364746094,295.81689453125,284.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759620879776,3.052952592952352e-07,0.0009756567887961,-0.0070507298223674,0.0,0.0,0.0,-0.0063263596966862,60.0,8.512755393981934,0.0,-6.494190074590733e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.159277396975084e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,9.64512291830033e-05,299.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,7.123938121367246e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,9.645192039897664e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,0.0004575179482344,287.6430358886719,294.1499938964844,295.5833435058594,289.40008544921875,295.7586364746094,295.81689453125,284.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759620879776,3.052952592952352e-07,0.0009756567887961,-0.0070507298223674,0.0,0.0,0.0,-0.0063263596966862,60.0,8.512755393981934,0.0,-6.494190074590733e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.145163494395092e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.6302610472776e-05,299.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,7.112959428923205e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,9.630328713683411e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,0.0004568130243569,287.6134338378906,294.1499938964844,295.5466613769531,289.39263916015625,295.7550354003906,295.792236328125,284.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877052338590147e-07,0.0009741698740981,-0.0065897870808839,0.0,0.0,0.0,-0.0062391543760895,60.0,8.435853004455566,0.0,-6.4741826122372e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.145163494395092e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.6302610472776e-05,299.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,7.112959428923205e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,9.630328713683411e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,0.0004568130243569,287.6134338378906,294.1499938964844,295.5466613769531,289.39263916015625,295.7550354003906,295.792236328125,284.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877052338590147e-07,0.0009741698740981,-0.0065897870808839,0.0,0.0,0.0,-0.0062391543760895,60.0,8.435853004455566,0.0,-6.4741826122372e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,9.131405386142431e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,9.615773160476238e-05,299.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,7.102257950464264e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,9.615840099286288e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,0.0004561258829198,287.58404541015625,294.1499938964844,295.510009765625,289.3860168457031,295.7508544921875,295.76837158203125,284.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.705590418372595e-07,0.0009727204451337,-0.0061404705047607,0.0,0.0,0.0,-0.0061541493050754,60.0,8.363515853881836,0.0,-6.454710188563696e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,9.131405386142431e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,9.615773160476238e-05,299.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,7.102257950464264e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,9.615840099286288e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,0.0004561258829198,287.58404541015625,294.1499938964844,295.510009765625,289.3860168457031,295.7508544921875,295.76837158203125,284.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.705590418372595e-07,0.0009727204451337,-0.0061404705047607,0.0,0.0,0.0,-0.0061541493050754,60.0,8.363515853881836,0.0,-6.454710188563696e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.124485222855584e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,9.608486288925631e-05,299.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,7.09687519702129e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,9.608552500139922e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,0.0004557802167255,287.5694274902344,294.1499938964844,295.4916687011719,289.3829650878906,295.7484741210937,295.7569274902344,284.3807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.619341614717996e-07,0.0009719912777654,-0.005914453882724,0.0,0.0,0.0,-0.0061113899573683,60.0,8.329389572143555,0.0,-6.444926015092278e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,9.117482841247691e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,9.60111283347942e-05,299.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,7.091429142747074e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,9.601179044693708e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,0.0004554305050987,287.55487060546875,294.1499938964844,295.47332763671875,289.380126953125,295.7459716796875,295.7457275390625,284.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715066407807,2.5320764507341664e-07,0.0009712534374557,-0.0056857732124626,0.0,0.0,0.0,-0.0060681258328258,60.0,8.296146392822266,0.0,-6.435033839125026e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.103233605856076e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.58610835368745e-05,299.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,7.080345676513389e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.586173837305978e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,0.0004547188291326,287.5258483886719,294.1499938964844,295.4366760253906,289.3749389648437,295.7406311035156,295.7239990234375,284.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699879446998,2.354499883949757e-07,0.0009697524947114,-0.0052204253152012,0.0,0.0,0.0,-0.0059800902381539,60.0,8.231304168701172,0.0,-6.414929032416694e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.103233605856076e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.58610835368745e-05,299.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,7.080345676513389e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.586173837305978e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,0.0004547188291326,287.5258483886719,294.1499938964844,295.4366760253906,289.3749389648437,295.7406311035156,295.7239990234375,284.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699879446998,2.354499883949757e-07,0.0009697524947114,-0.0052204253152012,0.0,0.0,0.0,-0.0059800902381539,60.0,8.231304168701172,0.0,-6.414929032416694e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,9.0882254880853e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.570304246153682e-05,299.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,7.068671402521431e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.570368274580689e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0004539692017715,287.4970092773437,294.1499938964844,295.3999938964844,289.370361328125,295.7347717285156,295.7038269042969,284.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683882235549,2.1674603090104938e-07,0.0009681714582256,-0.0047302762977778,0.0,0.0,0.0,-0.005887362640351,60.0,8.169721603393555,0.0,-6.393786122771418e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,9.0882254880853e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.570304246153682e-05,299.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,7.068671402521431e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.570368274580689e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0004539692017715,287.4970092773437,294.1499938964844,295.3999938964844,289.370361328125,295.7347717285156,295.7038269042969,284.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683882235549,2.1674603090104938e-07,0.0009681714582256,-0.0047302762977778,0.0,0.0,0.0,-0.005887362640351,60.0,8.169721603393555,0.0,-6.393786122771418e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,9.07257417566143e-05,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.553822746966034e-05,299.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,7.05649727024138e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.553886047797278e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,0.0004531874728854,287.4684143066406,294.1499938964844,295.36334228515625,289.3663635253906,295.72833251953125,295.685546875,284.4183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667198755778,1.972416612261441e-07,0.0009665226680226,-0.0042191478423774,0.0,0.0,0.0,-0.0057906662113964,60.0,8.11096477508545,0.0,-6.37177492990304e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,9.07257417566143e-05,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.553822746966034e-05,299.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,7.05649727024138e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.553886047797278e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,0.0004531874728854,287.4684143066406,294.1499938964844,295.36334228515625,289.3663635253906,295.72833251953125,295.685546875,284.4183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667198755778,1.972416612261441e-07,0.0009665226680226,-0.0042191478423774,0.0,0.0,0.0,-0.0057906662113964,60.0,8.11096477508545,0.0,-6.37177492990304e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.056558337761088e-05,299.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,9.53695853240788e-05,299.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,7.044040830805898e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.537021105643362e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,0.0004523875541053,287.4400329589844,294.1499938964844,295.32666015625,289.3629150390625,295.72137451171875,295.6694641113281,284.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.7728399370753325e-07,0.000964835518971,-0.0036961373407393,0.0,0.0,0.0,-0.0056917229667305,60.0,8.054890632629395,0.0,-6.349292647200856e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.056558337761088e-05,299.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,9.53695853240788e-05,299.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,7.044040830805898e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.537021105643362e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,0.0004523875541053,287.4400329589844,294.1499938964844,295.32666015625,289.3629150390625,295.72137451171875,295.6694641113281,284.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.7728399370753325e-07,0.000964835518971,-0.0036961373407393,0.0,0.0,0.0,-0.0056917229667305,60.0,8.054890632629395,0.0,-6.349292647200856e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,9.048608626471832e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,9.528586815577e-05,299.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,7.037856994429603e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,9.52864866121672e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,0.0004519904905464,287.42596435546875,294.1499938964844,295.3083190917969,289.361328125,295.7176208496094,295.6627502441406,284.4330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654323786,1.6737678265599248e-07,0.0009639980271458,-0.0034365078900009,0.0,0.0,0.0,-0.0056426059454679,60.0,8.028229713439941,-0.0,-6.338146363304986e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241271972656,0.0,0.0,9.040749864652752e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,9.52031186898239e-05,299.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,7.031744462437928e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,9.52037371462211e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31134033203125,0.0,0.0,0.000451597967185,287.41192626953125,294.1499938964844,295.2900085449219,289.3598937988281,295.7137756347656,295.6566162109375,284.4378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633284062147,1.575840116174732e-07,0.0009631708380766,-0.0031798759009689,0.0,0.0,0.0,-0.0055940598249435,60.0,8.00216007232666,-0.0,-6.327138635242592e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,9.022693848237397e-05,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,9.501297608949244e-05,299.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,7.01769968145527e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28765869140625,0.0,0.0,9.501358726993205e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2809753417969,0.0,0.0,0.0004506960976868,287.3669738769531,294.1499938964844,295.2533264160156,289.3572692871094,295.70263671875,295.6441345214844,284.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258262045681,1.4153634708691245e-07,0.0010256847599521,-0.0026954566128551,0.0,0.0,0.0,-0.0058355526998639,60.0,8.185628890991211,-0.0,-6.301884525328205e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,9.022693848237397e-05,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,9.501297608949244e-05,299.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,7.01769968145527e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28765869140625,0.0,0.0,9.501358726993205e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2809753417969,0.0,0.0,0.0004506960976868,287.3669738769531,294.1499938964844,295.2533264160156,289.3572692871094,295.70263671875,295.6441345214844,284.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258262045681,1.4153634708691245e-07,0.0010256847599521,-0.0026954566128551,0.0,0.0,0.0,-0.0058355526998639,60.0,8.185628890991211,-0.0,-6.301884525328205e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,9.01084640645422e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753295898437,0.0,0.0,9.488822979619728e-05,299.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,7.008484681136906e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862548828125,0.0,0.0,9.488882642472164e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796325683594,0.0,0.0,0.0004501043877098,287.3642883300781,294.1499938964844,295.2166748046875,289.35498046875,295.62353515625,295.5674743652344,284.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598135366104,1.202872681460576e-07,0.0009596932213753,-0.0022027904633432,0.0,0.0,0.0,-0.0054075228981673,60.0,8.220863342285156,-0.0,-6.285339537726031e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,9.01084640645422e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753295898437,0.0,0.0,9.488822979619728e-05,299.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,7.008484681136906e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862548828125,0.0,0.0,9.488882642472164e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796325683594,0.0,0.0,0.0004501043877098,287.3642883300781,294.1499938964844,295.2166748046875,289.35498046875,295.62353515625,295.5674743652344,284.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598135366104,1.202872681460576e-07,0.0009596932213753,-0.0022027904633432,0.0,0.0,0.0,-0.0054075228981673,60.0,8.220863342285156,-0.0,-6.285339537726031e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2736511230469,0.0,0.0,4.699211785919033e-05,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569274902344,0.0,0.0,4.948479545419104e-05,299.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,3.65496744052507e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26776123046875,0.0,0.0,4.948510468238965e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26123046875,0.0,0.0,0.0002347322297282,287.3376159667969,294.1499938964844,295.17999267578125,289.3529968261719,295.6165771484375,295.5613708496094,284.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008789036655798,1.0041715370334717e-07,0.0008788032573647,-0.0017612751107662,0.0,0.0,0.0,-0.0048924786970019,60.0,7.690420150756836,-0.0,-1.7094134108219805e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2736511230469,0.0,0.0,4.699211785919033e-05,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569274902344,0.0,0.0,4.948479545419104e-05,299.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,3.65496744052507e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26776123046875,0.0,0.0,4.948510468238965e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26123046875,0.0,0.0,0.0002347322297282,287.3376159667969,294.1499938964844,295.17999267578125,289.3529968261719,295.6165771484375,295.5613708496094,284.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008789036655798,1.0041715370334717e-07,0.0008788032573647,-0.0017612751107662,0.0,0.0,0.0,-0.0048924786970019,60.0,7.690420150756836,-0.0,-1.7094134108219805e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,-0.0002070397895295,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,-0.0002180221490561,299.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,-0.0001610320323379,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,-0.0002180234878323,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,-0.0010341930901631,287.5085144042969,294.1499938964844,295.1433410644531,289.3512268066406,295.2398376464844,295.324462890625,284.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031296147499233,2.584743299394177e-07,0.0031293563079088,-0.0036661892663687,0.0,0.0,0.0,-0.0168147254735231,60.0,10.35030460357666,-0.0,-3.318212975500501e-07,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,-0.0002070397895295,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,-0.0002180221490561,299.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,-0.0001610320323379,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,-0.0002180234878323,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,-0.0010341930901631,287.5085144042969,294.1499938964844,295.1433410644531,289.3512268066406,295.2398376464844,295.324462890625,284.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031296147499233,2.584743299394177e-07,0.0031293563079088,-0.0036661892663687,0.0,0.0,0.0,-0.0168147254735231,60.0,10.35030460357666,-0.0,-3.318212975500501e-07,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,9.0139037638437e-05,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,9.492043318459764e-05,299.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284729003906,0.0,0.0,7.010861008893698e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,9.492101526120678e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,0.0004502573574427,287.6731872558594,294.1499938964844,295.125,289.35040283203125,295.0648498535156,295.1773376464844,284.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001697667612461,4.492208915962692e-08,0.0001697218394838,-0.0010113305179402,0.0,0.0,0.0,-0.0010951237054541,60.0,9.792359352111816,-0.0,-6.28958289894399e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,3.910370651283301e-05,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,4.117795106139965e-05,299.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321960449219,0.0,0.0,3.041419586224947e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,4.117820208193734e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,0.0001953285973286,287.6773986816406,294.1499938964844,295.1066589355469,289.3496398925781,295.0307922363281,295.16748046875,284.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004047537513542,5.0915613059032694e-08,0.0004047028196509,-0.0009339262614957,0.0,0.0,0.0,-0.0022816690616309,60.0,6.644029140472412,-0.0,-1.1836729818526235e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,3.2282856409437954e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,3.3995289413724095e-05,299.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,2.5109053240157664e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,3.399549314053729e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49853515625,0.0,0.0,0.0001612574706086,287.6751708984375,294.1499938964844,295.08758544921875,289.348876953125,295.0277099609375,295.16815185546875,284.4896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003439892316237,4.301952216678728e-08,0.0003439462161622,-0.0007870857953093,0.0,0.0,0.0,-0.0019375804113224,60.0,5.3885178565979,-0.0,-8.067513768139634e-09,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,2.7002484785043634e-05,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,2.843482252501417e-05,299.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,2.100207166222389e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,2.8434995329007503e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,0.0001348812656942,287.67510986328125,294.1499938964844,295.07000732421875,289.3481750488281,295.0247497558594,295.1690673828125,284.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002877305960282,3.5983617863166735e-08,0.0002876946236938,-0.0006583555950783,0.0,0.0,0.0,-0.001620691968128,60.0,4.337604522705078,-0.0,-5.644210876454281e-09,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,1.9806264390354045e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,2.085688174702227e-05,299.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,1.5404973964905366e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.510986328125,0.0,0.0,2.085700725729112e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,9.89351246971637e-05,287.6783447265625,294.1499938964844,295.0333251953125,289.3467712402344,295.0201110839844,295.1711730957031,284.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001780929014785,2.3093340573154826e-08,0.000178069807589,-0.0004290803626645,0.0,0.0,0.0,-0.0010081739164888,60.0,3.0611259937286377,-0.0,-3.0366933412295793e-09,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,1.9806264390354045e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,2.085688174702227e-05,299.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,1.5404973964905366e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.510986328125,0.0,0.0,2.085700725729112e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,9.89351246971637e-05,287.6783447265625,294.1499938964844,295.0333251953125,289.3467712402344,295.0201110839844,295.1711730957031,284.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001780929014785,2.3093340573154826e-08,0.000178069807589,-0.0004290803626645,0.0,0.0,0.0,-0.0010081739164888,60.0,3.0611259937286377,-0.0,-3.0366933412295793e-09,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
