time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132660,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,1.0702262443373913e-05,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.0,1.1269959941273555e-05,299.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,8.324036571139004e-06,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50701904296875,0.0,0.0,1.1270028153376188e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,5.345932731870562e-05,287.6722717285156,294.1499938964844,294.9966735839844,289.3453674316406,295.0160522460937,295.171875,284.5088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001140288513852,1.4260738367966042e-08,0.0001140145905083,-0.000260916451225,0.0,0.0,0.0,-0.0006422883016057,60.0,2.323002338409424,-0.0,-8.866392064987845e-10,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,1.0702262443373913e-05,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.0,1.1269959941273555e-05,299.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,8.324036571139004e-06,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50701904296875,0.0,0.0,1.1270028153376188e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,5.345932731870562e-05,287.6722717285156,294.1499938964844,294.9966735839844,289.3453674316406,295.0160522460937,295.171875,284.5088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001140288513852,1.4260738367966042e-08,0.0001140145905083,-0.000260916451225,0.0,0.0,0.0,-0.0006422883016057,60.0,2.323002338409424,-0.0,-8.866392064987845e-10,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,5.755717211286537e-06,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,6.061027761461446e-06,299.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,4.476698450162076e-06,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,6.061064141249517e-06,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,2.8750631827279e-05,287.672607421875,294.1499938964844,294.9599914550781,289.34393310546875,295.0154113769531,295.1723327636719,284.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.133072747616097e-05,7.670036161755434e-09,6.132305861683562e-05,-0.0001403309724992,0.0,0.0,0.0,-0.0003454556281212,60.0,1.7891899347305298,-0.0,-2.56445281676676e-10,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,5.755717211286537e-06,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,6.061027761461446e-06,299.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,4.476698450162076e-06,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,6.061064141249517e-06,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,2.8750631827279e-05,287.672607421875,294.1499938964844,294.9599914550781,289.34393310546875,295.0154113769531,295.1723327636719,284.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.133072747616097e-05,7.670036161755434e-09,6.132305861683562e-05,-0.0001403309724992,0.0,0.0,0.0,-0.0003454556281212,60.0,1.7891899347305298,-0.0,-2.56445281676676e-10,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,4.057990736328065e-06,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,4.273245394870173e-06,299.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,3.1562356070935493e-06,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,4.273271315469174e-06,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,2.0270243112463504e-05,287.67266845703125,294.1499938964844,294.9416809082031,289.3431701660156,295.0153503417969,295.17236328125,284.51971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.32463530160021e-05,5.4082489597817585e-09,4.324094334151596e-05,-9.894817048916592e-05,0.0,0.0,0.0,-0.0002435914066154,60.0,1.5904477834701538,-0.0,-1.2747289335202083e-10,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,2.448070063110208e-06,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,2.577927261881996e-06,299.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,1.9040670622416656e-06,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,2.577942723291926e-06,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,1.2228460036567412e-05,287.6726989746094,294.1499938964844,294.92333984375,289.3423767089844,295.01531982421875,295.1723937988281,284.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.609287366794888e-05,3.2630038671044304e-09,2.608961040095892e-05,-5.969846097286791e-05,0.0,0.0,0.0,-0.0001469713897677,60.0,1.3979666233062744,-0.0,-4.639203951550819e-11,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,7.598737852276827e-07,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,8.001810556379496e-07,299.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,5.910168852096831e-07,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,8.001859441719716e-07,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,3.7956783671688754e-06,287.6726989746094,294.1499938964844,294.8866577148437,289.3406982421875,295.0152893066406,295.1723937988281,284.5299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-8.097292266029399e-06,1.0126401939203331e-09,8.096279998426326e-06,-1.852719105954748e-05,0.0,0.0,0.0,-4.560929664876312e-05,60.0,1.1295500993728638,-0.0,-4.469703687032256e-12,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,7.598737852276827e-07,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,8.001810556379496e-07,299.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,5.910168852096831e-07,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,8.001859441719716e-07,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,3.7956783671688754e-06,287.6726989746094,294.1499938964844,294.8866577148437,289.3406982421875,295.0152893066406,295.1723937988281,284.5299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-8.097292266029399e-06,1.0126401939203331e-09,8.096279998426326e-06,-1.852719105954748e-05,0.0,0.0,0.0,-4.560929664876312e-05,60.0,1.1295500993728638,-0.0,-4.469703687032256e-12,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,1.02697001125307e-07,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,1.0814453332841369e-07,299.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,7.98759742792754e-08,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,1.0814518702773057e-07,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,5.129862188368861e-07,287.6726989746094,294.1499938964844,294.8500061035156,289.3388061523437,295.0152893066406,295.1723937988281,284.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0945402664219728e-06,1.3687657951511056e-10,1.094403387469356e-06,-2.5042643301276257e-06,0.0,0.0,0.0,-6.165151717141271e-06,60.0,0.9616602063179016,-0.0,-8.164156200043959e-14,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,1.02697001125307e-07,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,1.0814453332841369e-07,299.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,7.98759742792754e-08,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,1.0814518702773057e-07,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,5.129862188368861e-07,287.6726989746094,294.1499938964844,294.8500061035156,289.3388061523437,295.0152893066406,295.1723937988281,284.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0945402664219728e-06,1.3687657951511056e-10,1.094403387469356e-06,-2.5042643301276257e-06,0.0,0.0,0.0,-6.165151717141271e-06,60.0,0.9616602063179016,-0.0,-8.164156200043959e-14,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,1.5222481608567762e-10,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,1.6029953753271542e-10,299.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,1.1839786095979576e-10,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,1.6030050897786194e-10,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,7.603847551607146e-10,287.6726989746094,294.1499938964844,294.8148498535156,289.3385925292969,295.0152893066406,295.1723937988281,284.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.64733371388337e-09,2.0616027060407082e-13,1.647127545467697e-09,-3.752655519662085e-09,0.0,0.0,0.0,-9.269570000469685e-09,60.0,0.8440873026847839,-0.0,-1.7937697219017677e-19,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,1.5222481608567762e-10,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,1.6029953753271542e-10,299.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,1.1839786095979576e-10,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,1.6030050897786194e-10,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,7.603847551607146e-10,287.6726989746094,294.1499938964844,294.8148498535156,289.3385925292969,295.0152893066406,295.1723937988281,284.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.64733371388337e-09,2.0616027060407082e-13,1.647127545467697e-09,-3.752655519662085e-09,0.0,0.0,0.0,-9.269570000469685e-09,60.0,0.8440873026847839,-0.0,-1.7937697219017677e-19,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,5.2191365812470636e-11,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,5.495984223280459e-11,299.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,4.0593552824708106e-11,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,5.496017529971198e-11,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,2.607033477985965e-10,287.6724548339844,294.1499938964844,294.7825927734375,289.3419494628906,295.0154113769531,295.1723937988281,284.5479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-5.618523979400435e-10,7.09601648274383e-14,5.617814546887701e-10,-1.2834369123027043e-09,0.0,0.0,0.0,-3.172317519783973e-09,60.0,0.7713671326637268,-0.0,-2.1085946953511927e-20,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,5.2191365812470636e-11,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,5.495984223280459e-11,299.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,4.0593552824708106e-11,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,5.496017529971198e-11,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,2.607033477985965e-10,287.6724548339844,294.1499938964844,294.7825927734375,289.3419494628906,295.0154113769531,295.1723937988281,284.5479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-5.618523979400435e-10,7.09601648274383e-14,5.617814546887701e-10,-1.2834369123027043e-09,0.0,0.0,0.0,-3.172317519783973e-09,60.0,0.7713671326637268,-0.0,-2.1085946953511927e-20,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,2.916576355427303e-11,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,3.071285240019428e-11,299.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,2.2684631950653508e-11,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,3.0713039750329685e-11,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,1.4568715678286992e-10,287.6723937988281,294.1499938964844,294.7674865722656,289.3448791503906,295.01544189453125,295.17236328125,284.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1464217342680456e-10,4.006843278394137e-14,3.146021221311912e-10,-7.18437476177058e-10,0.0,0.0,0.0,-1.775333657860756e-09,60.0,0.7394725680351257,-0.0,-6.58479832731287e-21,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,1.6629602209161654e-11,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,1.7511714300866288e-11,299.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,1.293422053488813e-11,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,1.7511820118998322e-11,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,8.306724058604331e-11,287.6723937988281,294.1499938964844,294.7530212402344,289.3486022949219,295.01544189453125,295.17236328125,284.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.71426747797021e-10,2.228788815561e-14,1.7140446006980167e-10,-3.9416434005623557e-10,0.0,0.0,0.0,-9.60426405072212e-10,60.0,0.7096236944198608,-0.0,-2.140718181738269e-21,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,7.931041240416548e-12,298.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,8.351740306278277e-12,299.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,6.168628108316199e-12,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,8.351791480620818e-12,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,3.96166849325752e-11,287.67236328125,294.1499938964844,294.73651123046875,289.3541259765625,295.01544189453125,295.17236328125,284.556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.032000758939617e-11,1.093926957752931e-14,8.030906495370971e-11,-1.868915994185372e-10,0.0,0.0,0.0,-4.5110937207937235e-10,60.0,0.6761350035667419,-0.0,-4.869180702386533e-22,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,4.605120538375696e-12,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,4.8493977930497145e-12,299.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,3.581784174810921e-12,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,4.849427283348806e-12,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,2.3003234733698363e-11,287.67236328125,294.1499938964844,294.7259826660156,289.3583984375,295.01544189453125,295.17236328125,284.5584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.65216996869966e-11,6.678133540545571e-15,4.651502447106104e-11,-1.0865552901861976e-10,0.0,0.0,0.0,-2.6193447411060333e-10,60.0,0.6538137197494507,-0.0,-1.6416394861686096e-22,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,2.648711827646366e-08,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,2.7892120613159932e-08,299.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,2.0601227390670832e-08,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,2.7892287590702842e-08,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,1.323069369618679e-07,287.6722717285156,294.1499938964844,294.70123291015625,289.3711242675781,295.0155029296875,295.17236328125,284.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.822232545440784e-07,3.529608896823966e-11,2.8218798320267524e-07,-6.457660219894024e-07,0.0,0.0,0.0,-1.5896803233772516e-06,60.0,0.6052811741828918,-0.0,-5.430817386374359e-15,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,2.648711827646366e-08,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,2.7892120613159932e-08,299.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,2.0601227390670832e-08,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,2.7892287590702842e-08,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,1.323069369618679e-07,287.6722717285156,294.1499938964844,294.70123291015625,289.3711242675781,295.0155029296875,295.17236328125,284.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.822232545440784e-07,3.529608896823966e-11,2.8218798320267524e-07,-6.457660219894024e-07,0.0,0.0,0.0,-1.5896803233772516e-06,60.0,0.6052811741828918,-0.0,-5.430817386374359e-15,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,3.187129777870723e-07,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,3.3561900636414066e-07,299.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,2.478895169133466e-07,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,3.3562105272721965e-07,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,1.592016928952944e-06,287.6722717285156,294.1499938964844,294.6785583496094,289.3865661621094,295.0155029296875,295.17236328125,284.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.396614374651108e-06,4.247683871305696e-10,3.39618964062538e-06,-7.771454875182826e-06,0.0,0.0,0.0,-1.913192681968212e-05,60.0,0.5758053660392761,-0.0,-7.86312638265119e-13,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,3.187129777870723e-07,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,3.3561900636414066e-07,299.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,2.478895169133466e-07,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,3.3562105272721965e-07,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,1.592016928952944e-06,287.6722717285156,294.1499938964844,294.6785583496094,289.3865661621094,295.0155029296875,295.17236328125,284.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.396614374651108e-06,4.247683871305696e-10,3.39618964062538e-06,-7.771454875182826e-06,0.0,0.0,0.0,-1.913192681968212e-05,60.0,0.5758053660392761,-0.0,-7.86312638265119e-13,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,2.094943511110614e-06,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,2.206069211752037e-06,299.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,1.6294112583636888e-06,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,2.2060826267988887e-06,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,1.046454235620331e-05,287.672607421875,294.1499938964844,294.6578369140625,289.4045715332031,295.0148620605469,295.1726379394531,284.5724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.232200495200232e-05,2.791617159658699e-09,2.231921280326788e-05,-5.1075625378871337e-05,0.0,0.0,0.0,-0.0001257325639016,60.0,0.6364527344703674,-0.0,-3.397351150402628e-11,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,2.094943511110614e-06,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,2.206069211752037e-06,299.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,1.6294112583636888e-06,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,2.2060826267988887e-06,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,1.046454235620331e-05,287.672607421875,294.1499938964844,294.6578369140625,289.4045715332031,295.0148620605469,295.1726379394531,284.5724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.232200495200232e-05,2.791617159658699e-09,2.231921280326788e-05,-5.1075625378871337e-05,0.0,0.0,0.0,-0.0001257325639016,60.0,0.6364527344703674,-0.0,-3.397351150402628e-11,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184020996094,0.0,0.0,2.9001196253375383e-06,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,3.0539556519215694e-06,299.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,2.2556635030923644e-06,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,3.0539740691892803e-06,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,1.448651255486766e-05,287.6727905273437,294.1499938964844,294.6481018066406,289.4144287109375,295.01446533203125,295.1727600097656,284.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.090145401074551e-05,3.8645691091687695e-09,3.089758683927357e-05,-7.070641004247591e-05,0.0,0.0,0.0,-0.0001740577863529,60.0,0.6727425456047058,-0.0,-6.510698924433456e-11,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,4.481336418393767e-06,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,4.71904741061735e-06,299.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359191894531,0.0,0.0,3.485506795186666e-06,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,4.719076059700456e-06,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,2.238491470052395e-05,287.6729431152344,294.1499938964844,294.6387939453125,289.4248962402344,295.0141906738281,295.17291259765625,284.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.7757086576893926e-05,5.972370598072985e-09,4.775111301569268e-05,-0.0001092693710234,0.0,0.0,0.0,-0.000268998905085,60.0,0.7317817807197571,-0.0,-1.5545718878851034e-10,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,9.25781023397576e-06,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,9.748888260219246e-06,299.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,7.2005668698693626e-06,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,9.74894737737486e-06,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023498535156,0.0,0.0,4.624408757081255e-05,287.6739501953125,294.1499938964844,294.6212463378906,289.4473571777344,295.0115661621094,295.173583984375,284.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-9.864399180514738e-05,1.2336536237000928e-08,9.863165905699134e-05,-0.000225709969527,0.0,0.0,0.0,-0.0005556294345296,60.0,0.983822464942932,-0.0,-6.634563454177567e-10,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,9.25781023397576e-06,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,9.748888260219246e-06,299.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,7.2005668698693626e-06,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,9.74894737737486e-06,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023498535156,0.0,0.0,4.624408757081255e-05,287.6739501953125,294.1499938964844,294.6212463378906,289.4473571777344,295.0115661621094,295.173583984375,284.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-9.864399180514738e-05,1.2336536237000928e-08,9.863165905699134e-05,-0.000225709969527,0.0,0.0,0.0,-0.0005556294345296,60.0,0.983822464942932,-0.0,-6.634563454177567e-10,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52215576171875,0.0,0.0,1.5606727174599655e-05,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50701904296875,0.0,0.0,1.6434580174973235e-05,299.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397644042969,0.0,0.0,1.2138645615777932e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,1.643468021939043e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,7.795783312758431e-05,287.6749267578125,294.1499938964844,294.60504150390625,289.4717712402344,295.0062561035156,295.17388916015625,284.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001662936992943,2.0796877109319212e-08,0.0001662729046074,-0.0003805006854236,0.0,0.0,0.0,-0.0009366782614961,60.0,1.3788477182388306,-0.0,-1.885468892126596e-09,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52215576171875,0.0,0.0,1.5606727174599655e-05,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50701904296875,0.0,0.0,1.6434580174973235e-05,299.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397644042969,0.0,0.0,1.2138645615777932e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,1.643468021939043e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,7.795783312758431e-05,287.6749267578125,294.1499938964844,294.60504150390625,289.4717712402344,295.0062561035156,295.17388916015625,284.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001662936992943,2.0796877109319212e-08,0.0001662729046074,-0.0003805006854236,0.0,0.0,0.0,-0.0009366782614961,60.0,1.3788477182388306,-0.0,-1.885468892126596e-09,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249328613281,0.0,0.0,2.4606119040981863e-05,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,2.5911343982443213e-05,299.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,1.9138218704028983e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137939453125,0.0,0.0,2.591150041553192e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,0.000122911093058,287.6719665527344,294.1499938964844,294.58990478515625,289.4979248046875,294.9992370605469,295.1710205078125,284.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002621852036099,3.2789166937163834e-08,0.0002621524326968,-0.0005999120185151,0.0,0.0,0.0,-0.0014768046094104,60.0,1.9768322706222528,-0.0,-4.6868589009818615e-09,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249328613281,0.0,0.0,2.4606119040981863e-05,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,2.5911343982443213e-05,299.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,1.9138218704028983e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137939453125,0.0,0.0,2.591150041553192e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,0.000122911093058,287.6719665527344,294.1499938964844,294.58990478515625,289.4979248046875,294.9992370605469,295.1710205078125,284.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002621852036099,3.2789166937163834e-08,0.0002621524326968,-0.0005999120185151,0.0,0.0,0.0,-0.0014768046094104,60.0,1.9768322706222528,-0.0,-4.6868589009818615e-09,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,3.699691660585813e-05,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,3.895940608344972e-05,299.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54541015625,0.0,0.0,2.8775568353012204e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,3.895964255207218e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,0.000184804899618,287.6669006347656,294.1499938964844,294.5757141113281,289.5256042480469,294.9912414550781,295.1683044433594,284.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003522041952237,4.509361062332573e-08,0.0003521590842865,-0.0008334030280821,0.0,0.0,0.0,-0.0019902726635336,60.0,2.491576910018921,-0.0,-1.059562482197407e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,3.699691660585813e-05,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,3.895940608344972e-05,299.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54541015625,0.0,0.0,2.8775568353012204e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,3.895964255207218e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,0.000184804899618,287.6669006347656,294.1499938964844,294.5757141113281,289.5256042480469,294.9912414550781,295.1683044433594,284.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003522041952237,4.509361062332573e-08,0.0003521590842865,-0.0008334030280821,0.0,0.0,0.0,-0.0019902726635336,60.0,2.491576910018921,-0.0,-1.059562482197407e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,4.26674414484296e-05,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,4.4930726289749146e-05,299.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54156494140625,0.0,0.0,3.3186006476171315e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,4.493099550018087e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,0.0002131299988832,287.6596069335937,294.1499938964844,294.56890869140625,289.5399780273437,294.9877319335937,295.16522216796875,284.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004747066705022,5.886728260406927e-08,0.0004746477934531,-0.0010730394860729,0.0,0.0,0.0,-0.0026708068326115,60.0,3.056734323501587,-0.0,-1.4092520039810097e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278625488281,0.0,0.0,9.026724728755652e-05,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.505545313004404e-05,299.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,7.020831981208175e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166320800781,0.0,0.0,9.505602065473796e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,0.0004508978745434,287.6668701171875,294.1499938964844,294.5622253417969,289.5546264648437,294.9566955566406,295.1153564453125,284.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,1.9759696442633867e-05,4.1767460601249695e-08,-1.9801462258328684e-05,-0.0011179149150848,0.0,0.0,0.0,-0.0001281992881558,60.0,3.643880844116211,-0.0,-6.30747791774411e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,9.004236926557496e-05,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,9.481864981353284e-05,299.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289306640625,0.0,0.0,7.00334130669944e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,9.481921006226912e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,0.0004497746122069,287.6405029296875,294.1499938964844,294.5533752441406,289.5750427246094,294.922119140625,295.1015625,284.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008628978393971,1.0238854031285882e-07,0.0008627954521216,-0.0018291125306859,0.0,0.0,0.0,-0.0048393276520073,60.0,5.251198768615723,-0.0,-6.27608898184917e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,9.011580550577492e-05,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853820800781,0.0,0.0,9.489597869105636e-05,299.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,7.009052933426574e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,9.489654621575028e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,0.000450141436886,287.6238098144531,294.1499938964844,294.5492553710937,289.5848083496094,294.9185485839844,295.0957336425781,284.5977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008595035178586,1.1111761466509053e-07,0.000859392399434,-0.0020620117429643,0.0,0.0,0.0,-0.0048617888242006,60.0,5.614065647125244,-0.0,-6.286329323756945e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
