time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18134940,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,9.035025868797676e-05,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,9.514287376077846e-05,299.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,7.02728793839924e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,9.514343400951476e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,0.0004513126332312,287.5935363769531,294.1499938964844,294.53662109375,289.61590576171875,294.9122619628906,295.0777282714844,284.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009484040783718,1.4897253208800978e-07,0.0009482550667598,-0.0029683890752494,0.0,0.0,0.0,-0.0054800510406494,60.0,6.700492858886719,-0.0,-6.319076106819922e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,9.035025868797676e-05,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,9.514287376077846e-05,299.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,7.02728793839924e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,9.514343400951476e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,0.0004513126332312,287.5935363769531,294.1499938964844,294.53662109375,289.61590576171875,294.9122619628906,295.0777282714844,284.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009484040783718,1.4897253208800978e-07,0.0009482550667598,-0.0029683890752494,0.0,0.0,0.0,-0.0054800510406494,60.0,6.700492858886719,-0.0,-6.319076106819922e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,9.072083776118234e-05,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.553311247145756e-05,299.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,7.056110189296305e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,9.553366544423624e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,0.0004531637823674,287.5523376464844,294.1499938964844,294.5240783691406,289.64776611328125,294.9055480957031,295.05230712890625,284.6046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008265775977633,1.8253592770633986e-07,0.0008263950585387,-0.0039726509712636,0.0,0.0,0.0,-0.0050196470692753,60.0,7.156694889068604,-0.0,-6.37101251754757e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,9.072083776118234e-05,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.553311247145756e-05,299.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,7.056110189296305e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,9.553366544423624e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,0.0004531637823674,287.5523376464844,294.1499938964844,294.5240783691406,289.64776611328125,294.9055480957031,295.05230712890625,284.6046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008265775977633,1.8253592770633986e-07,0.0008263950585387,-0.0039726509712636,0.0,0.0,0.0,-0.0050196470692753,60.0,7.156694889068604,-0.0,-6.37101251754757e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,9.12356990738772e-05,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.607528772903606e-05,299.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,7.096154877217487e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.607584070181474e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,0.0004557356587611,287.5303955078125,294.1499938964844,294.511474609375,289.6801147460937,294.8971252441406,295.0174560546875,284.6090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004569902375806,2.0910623277359266e-07,0.0004567811265587,-0.0050407964736223,0.0,0.0,0.0,-0.0032822170760482,60.0,6.494870662689209,-0.0,-6.443525535360095e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,9.12356990738772e-05,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.607528772903606e-05,299.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,7.096154877217487e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.607584070181474e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,0.0004557356587611,287.5303955078125,294.1499938964844,294.511474609375,289.6801147460937,294.8971252441406,295.0174560546875,284.6090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004569902375806,2.0910623277359266e-07,0.0004567811265587,-0.0050407964736223,0.0,0.0,0.0,-0.0032822170760482,60.0,6.494870662689209,-0.0,-6.443525535360095e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,9.140332258539274e-05,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.625180246075617e-05,299.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,7.10919193807058e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,9.625234815757722e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,0.0004565729759633,287.4902038574219,294.1499938964844,294.50506591796875,289.6964416503906,294.8915405273437,294.9963073730469,284.61065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003124681825283,2.153326335019301e-07,0.0003122528432868,-0.0053490116260945,0.0,0.0,0.0,-0.0025839749723672,60.0,7.414741516113281,-0.0,-6.467220714512223e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,9.157435124507174e-05,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.643190423958004e-05,299.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,7.12249384378083e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,9.643245721235873e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,0.0004574273189064,287.4595642089844,294.1499938964844,294.4985656738281,289.7128295898437,294.8837890625,294.9713439941406,284.61279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001536371128167,2.205475624350584e-07,0.0001534165639895,-0.0056449412368237,0.0,0.0,0.0,-0.0018092324025928,60.0,7.753021240234375,-0.0,-6.49144382691702e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.10822272999212e-05,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,9.591368143446743e-05,299.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,7.084217213559896e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.591421985533088e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,0.0004549691511783,287.4375,294.1499938964844,294.4851989746094,289.7456359863281,294.8609619140625,294.9126892089844,284.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017510165926069,3.19739797305374e-07,0.0017506969161331,-0.006655478850007,0.0,0.0,0.0,-0.0102877905592322,60.0,7.566171169281006,-0.0,-6.421855403004885e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.10822272999212e-05,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,9.591368143446743e-05,299.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,7.084217213559896e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.591421985533088e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,0.0004549691511783,287.4375,294.1499938964844,294.4851989746094,289.7456359863281,294.8609619140625,294.9126892089844,284.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017510165926069,3.19739797305374e-07,0.0017506969161331,-0.006655478850007,0.0,0.0,0.0,-0.0102877905592322,60.0,7.566171169281006,-0.0,-6.421855403004885e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,9.148770186584444e-05,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.634066373109818e-05,299.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,7.11575266905129e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.6341194876004e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,0.000456994632259,287.5379638671875,294.1499938964844,294.4711608886719,289.77838134765625,294.4654235839844,294.56182861328125,284.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671811712905,2.913079697464127e-07,0.0009668899001553,-0.0066917804069817,0.0,0.0,0.0,-0.0062188911251723,60.0,12.663290977478027,-0.0,-6.479149305960163e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,9.148770186584444e-05,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.634066373109818e-05,299.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,7.11575266905129e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.6341194876004e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,0.000456994632259,287.5379638671875,294.1499938964844,294.4711608886719,289.77838134765625,294.4654235839844,294.56182861328125,284.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671811712905,2.913079697464127e-07,0.0009668899001553,-0.0066917804069817,0.0,0.0,0.0,-0.0062188911251723,60.0,12.663290977478027,-0.0,-6.479149305960163e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.151820268016309e-05,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,9.63727870839648e-05,299.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,7.118124631233513e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.637331822887064e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,0.0004571470781229,287.51043701171875,294.1499938964844,294.45623779296875,289.810791015625,294.46539306640625,294.5521545410156,284.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751868201419,2.958716436296527e-07,0.0009748909506015,-0.0068037561140954,0.0,0.0,0.0,-0.0062797954306006,60.0,8.95742416381836,-0.0,-6.4834637214517e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.151820268016309e-05,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,9.63727870839648e-05,299.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,7.118124631233513e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.637331822887064e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,0.0004571470781229,287.51043701171875,294.1499938964844,294.45623779296875,289.810791015625,294.46539306640625,294.5521545410156,284.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751868201419,2.958716436296527e-07,0.0009748909506015,-0.0068037561140954,0.0,0.0,0.0,-0.0062797954306006,60.0,8.95742416381836,-0.0,-6.4834637214517e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,9.155438601737842e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,9.641089127399027e-05,299.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,7.120938244042918e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,9.64114151429385e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,0.0004573278711177,287.4830627441406,294.1499938964844,294.4402770996094,289.8427429199219,294.4650573730469,294.5416564941406,284.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755401406437,3.003704591719725e-07,0.0009752397309057,-0.0069216778501868,0.0,0.0,0.0,-0.0063019408844411,60.0,8.345492362976074,-0.0,-6.488585313491059e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,9.155438601737842e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,9.641089127399027e-05,299.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,7.120938244042918e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,9.64114151429385e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,0.0004573278711177,287.4830627441406,294.1499938964844,294.4402770996094,289.8427429199219,294.4650573730469,294.5416564941406,284.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755401406437,3.003704591719725e-07,0.0009752397309057,-0.0069216778501868,0.0,0.0,0.0,-0.0063019408844411,60.0,8.345492362976074,-0.0,-6.488585313491059e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.15912096388638e-05,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,9.644967212807388e-05,299.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,7.123802060959861e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,9.645018872106448e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,0.00045751183643,287.4694519042969,294.1499938964844,294.4317932128906,289.8584289550781,294.4647521972656,294.5359802246094,284.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759325766935,3.049548240596778e-07,0.000975627626758,-0.0070418096147477,0.0,0.0,0.0,-0.0063246702775359,60.0,8.290153503417969,-0.0,-6.493802118257008e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,9.1647838416975e-05,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,9.650930587667972e-05,299.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,7.128206925699487e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,9.650982246967033e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,0.0004577947547659,287.45587158203125,294.1499938964844,294.4230041503906,289.8739624023437,294.4643249511719,294.5299072265625,284.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765361319296,3.120070743989345e-07,0.0009762241388671,-0.0072266105562448,0.0,0.0,0.0,-0.0063596344552934,60.0,8.271478652954102,-0.0,-6.501831961713833e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.175969898933543e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.662710363045336e-05,299.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,7.136906788218766e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.662761294748634e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,0.0004583535483106,287.4352722167969,294.1499938964844,294.408935546875,289.8970642089844,294.4635925292969,294.5201721191406,284.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777264203876,3.259378900111187e-07,0.0009774004574865,-0.0075916619971394,0.0,0.0,0.0,-0.0064286924898624,60.0,8.26969051361084,-0.0,-6.517708328601658e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,9.18104633456096e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,9.668056009104475e-05,299.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,7.140854722820222e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,9.668106940807776e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,0.0004586071299854,287.4288024902344,294.1499938964844,294.404296875,289.9042358398437,294.4632873535156,294.5164489746094,284.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782669367268,3.3226055506929697e-07,0.0009779346873983,-0.0077573433518409,0.0,0.0,0.0,-0.0064600370824337,60.0,8.278345108032227,-0.0,-6.524920337369623e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,9.203334775520489e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,9.69152752077207e-05,299.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,7.158189691836014e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.691577724879608e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,0.0004597205552272,287.4018249511719,294.1499938964844,294.3838806152344,289.93341064453125,294.4617919921875,294.5003662109375,284.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806416928768,3.600217723942478e-07,0.0009802816202864,-0.0084847994148731,0.0,0.0,0.0,-0.0065976688638329,60.0,8.322977066040039,-0.0,-6.556633991294802e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,9.203334775520489e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,9.69152752077207e-05,299.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,7.158189691836014e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.691577724879608e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,0.0004597205552272,287.4018249511719,294.1499938964844,294.3838806152344,289.93341064453125,294.4617919921875,294.5003662109375,284.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806416928768,3.600217723942478e-07,0.0009802816202864,-0.0084847994148731,0.0,0.0,0.0,-0.0065976688638329,60.0,8.322977066040039,-0.0,-6.556633991294802e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,9.225916437571868e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,9.715307533042504e-05,299.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,7.175753125920892e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,9.715357737150045e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,0.0004608486196957,287.375,294.1499938964844,294.36163330078125,289.96124267578125,294.4598693847656,294.48175048828125,284.6427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830475319176,3.8814840763734537e-07,0.0009826594032347,-0.0092218173667788,0.0,0.0,0.0,-0.0067371116019785,60.0,8.377002716064453,-0.0,-6.588842893506809e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,9.225916437571868e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,9.715307533042504e-05,299.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,7.175753125920892e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,9.715357737150045e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,0.0004608486196957,287.375,294.1499938964844,294.36163330078125,289.96124267578125,294.4598693847656,294.48175048828125,284.6427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830475319176,3.8814840763734537e-07,0.0009826594032347,-0.0092218173667788,0.0,0.0,0.0,-0.0067371116019785,60.0,8.377002716064453,-0.0,-6.588842893506809e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,9.246951958630234e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,9.737458458403124e-05,299.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,7.192113844212145e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,9.737507934914902e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,0.0004618994134943,287.34820556640625,294.1499938964844,294.3373107910156,289.98748779296875,294.4577331542969,294.46148681640625,284.6471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852913208305,4.143483351981559e-07,0.0009848769987002,-0.0099083324894309,0.0,0.0,0.0,-0.0068670161999762,60.0,8.431936264038086,-0.0,-6.618916614797854e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,9.246951958630234e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,9.737458458403124e-05,299.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,7.192113844212145e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,9.737507934914902e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,0.0004618994134943,287.34820556640625,294.1499938964844,294.3373107910156,289.98748779296875,294.4577331542969,294.46148681640625,284.6471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852913208305,4.143483351981559e-07,0.0009848769987002,-0.0099083324894309,0.0,0.0,0.0,-0.0068670161999762,60.0,8.431936264038086,-0.0,-6.618916614797854e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,9.254597534891218e-05,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995300292969,0.0,0.0,9.745510760694742e-05,299.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,7.198060484370217e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,9.745559509610756e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965087890625,0.0,0.0,0.0004622813721653,287.3348999023437,294.1499938964844,294.3243408203125,289.9999694824219,294.4564819335937,294.4504699707031,284.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986102502793,4.2387043208691466e-07,0.0009856786346063,-0.0101578412577509,0.0,0.0,0.0,-0.0069142067804932,60.0,8.45856761932373,-0.0,-6.62986394672771e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027038574219,0.0,0.0,9.261189552489668e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,9.752452024258672e-05,299.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,7.20318712410517e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.292724609375,0.0,0.0,9.752500773174688e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873840332031,0.0,0.0,0.0004626106820069,287.3215637207031,294.1499938964844,294.31072998046875,290.0119934082031,294.4551696777344,294.4392395019531,284.6517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868060005828,4.320798723256303e-07,0.0009863739833235,-0.0103729479014873,0.0,0.0,0.0,-0.0069549134932458,60.0,8.48459243774414,-0.0,-6.639308480771433e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843017578125,0.0,0.0,9.266929555451496e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721252441406,0.0,0.0,9.758496889844535e-05,299.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009948730469,0.0,0.0,7.207650924101472e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744140625,0.0,0.0,9.758545638760552e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691345214844,0.0,0.0,0.0004628974711522,287.2950439453125,294.1499938964844,294.2817077636719,290.03448486328125,294.4522399902344,294.4164428710937,284.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874175302684,4.392258006191696e-07,0.0009869782952591,-0.010560187511146,0.0,0.0,0.0,-0.0069903419353067,60.0,8.531064987182617,-0.0,-6.647535855108799e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843017578125,0.0,0.0,9.266929555451496e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721252441406,0.0,0.0,9.758496889844535e-05,299.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009948730469,0.0,0.0,7.207650924101472e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744140625,0.0,0.0,9.758545638760552e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691345214844,0.0,0.0,0.0004628974711522,287.2950439453125,294.1499938964844,294.2817077636719,290.03448486328125,294.4522399902344,294.4164428710937,284.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874175302684,4.392258006191696e-07,0.0009869782952591,-0.010560187511146,0.0,0.0,0.0,-0.0069903419353067,60.0,8.531064987182617,-0.0,-6.647535855108799e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,9.262769162887707e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,9.754116035765036e-05,299.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28240966796875,0.0,0.0,7.204414578154683e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25616455078125,0.0,0.0,9.75416405708529e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509460449219,0.0,0.0,0.0004626896989066,287.2687072753906,294.1499938964844,294.25,290.0548095703125,294.4488220214844,294.3924560546875,284.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869738714769,4.340375596711965e-07,0.0009865397587418,-0.010424243286252,0.0,0.0,0.0,-0.006964620668441,60.0,8.567634582519531,-0.0,-6.641561611786528e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,9.262769162887707e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,9.754116035765036e-05,299.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28240966796875,0.0,0.0,7.204414578154683e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25616455078125,0.0,0.0,9.75416405708529e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509460449219,0.0,0.0,0.0004626896989066,287.2687072753906,294.1499938964844,294.25,290.0548095703125,294.4488220214844,294.3924560546875,284.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869738714769,4.340375596711965e-07,0.0009865397587418,-0.010424243286252,0.0,0.0,0.0,-0.006964620668441,60.0,8.567634582519531,-0.0,-6.641561611786528e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24755859375,0.0,0.0,9.249791037291288e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356872558594,0.0,0.0,9.740449604578316e-05,299.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26385498046875,0.0,0.0,7.194319914560765e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379455566406,0.0,0.0,9.740496898302808e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,0.0004620414692908,287.2425842285156,294.1499938964844,294.2109375,290.0738525390625,294.4447326660156,294.3673400878906,284.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985590275377,4.178644132935006e-07,0.0009851724607869,-0.0100004654377698,0.0,0.0,0.0,-0.0068844389170408,60.0,8.593887329101562,-0.0,-6.622957471336123e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24755859375,0.0,0.0,9.249791037291288e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356872558594,0.0,0.0,9.740449604578316e-05,299.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26385498046875,0.0,0.0,7.194319914560765e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379455566406,0.0,0.0,9.740496898302808e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,0.0004620414692908,287.2425842285156,294.1499938964844,294.2109375,290.0738525390625,294.4447326660156,294.3673400878906,284.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985590275377,4.178644132935006e-07,0.0009851724607869,-0.0100004654377698,0.0,0.0,0.0,-0.0068844389170408,60.0,8.593887329101562,-0.0,-6.622957471336123e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292785644531,0.0,0.0,9.231535659637302e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2175598144531,0.0,0.0,9.721226524561644e-05,299.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453918457031,0.0,0.0,7.180120883276686e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197570800781,0.0,0.0,9.721273090690374e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146911621094,0.0,0.0,0.0004611296462826,287.2166442871094,294.1499938964844,294.1605224609375,290.0926513671875,294.4400329589844,294.34063720703125,284.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836455574259,3.951176665850653e-07,0.0009832503274083,-0.0094044329598546,0.0,0.0,0.0,-0.0067716720513999,60.0,8.613761901855469,-0.0,-6.596835788741373e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292785644531,0.0,0.0,9.231535659637302e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2175598144531,0.0,0.0,9.721226524561644e-05,299.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453918457031,0.0,0.0,7.180120883276686e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197570800781,0.0,0.0,9.721273090690374e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146911621094,0.0,0.0,0.0004611296462826,287.2166442871094,294.1499938964844,294.1605224609375,290.0926513671875,294.4400329589844,294.34063720703125,284.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836455574259,3.951176665850653e-07,0.0009832503274083,-0.0094044329598546,0.0,0.0,0.0,-0.0067716720513999,60.0,8.613761901855469,-0.0,-6.596835788741373e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201538085937,0.0,0.0,9.220687934430316e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085266113281,0.0,0.0,9.709803271107376e-05,299.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361755371094,0.0,0.0,7.171682955231518e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107238769531,0.0,0.0,9.709849109640344e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2056579589844,0.0,0.0,0.0004605877911671,287.2037658691406,294.1499938964844,294.1312866210937,290.1018371582031,294.43731689453125,294.3265686035156,284.6732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824889712035,3.816011258095386e-07,0.0009821073617786,-0.0090502556413412,0.0,0.0,0.0,-0.0067046592012047,60.0,8.621353149414062,-0.0,-6.58133814113171e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110595703125,0.0,0.0,9.209135896526276e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994934082031,0.0,0.0,9.697639325167984e-05,299.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269897460937,0.0,0.0,7.162698602769524e-05,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2016906738281,0.0,0.0,9.697685163700952e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966552734375,0.0,0.0,0.0004600108077283,287.1909484863281,294.1499938964844,294.0995178222656,290.11090087890625,294.43438720703125,294.3119506835937,284.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812578791752,3.672083153105632e-07,0.0009808907052502,-0.0086731119081377,0.0,0.0,0.0,-0.006633304990828,60.0,8.627687454223633,-0.0,-6.564855681290285e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1958312988281,0.0,0.0,9.189501724904404e-05,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18438720703125,0.0,0.0,9.67696323641576e-05,299.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115783691406,0.0,0.0,7.147426367737353e-05,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1865539550781,0.0,0.0,9.677008347352968e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815795898437,0.0,0.0,0.0004590300959534,287.1695861816406,294.1499938964844,294.04071044921875,290.12567138671875,294.4288024902344,294.28619384765625,284.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791654301807,3.427443004966335e-07,0.0009788227034732,-0.0080320592969655,0.0,0.0,0.0,-0.006512020714581,60.0,8.636191368103027,-0.0,-6.536887298125293e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
