time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137280,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929626464844,0.0,0.0,9.18587320484221e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815185546875,0.0,0.0,9.67314190347679e-05,299.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086486816406,0.0,0.0,7.144604023778811e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18365478515625,0.0,0.0,9.673187014413998e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1787109375,0.0,0.0,0.0004588488372974,287.16552734375,294.1499938964844,294.0287780761719,290.12841796875,294.4276428222656,294.2811279296875,284.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787786984816,3.382231739124109e-07,0.0009784405119717,-0.0079135876148939,0.0,0.0,0.0,-0.0064896065741777,60.0,8.637632369995117,-0.0,-6.531725205149996e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748962402344,0.0,0.0,9.164622315438464e-05,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1636047363281,0.0,0.0,9.650763968238608e-05,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1904296875,0.0,0.0,7.12807523086667e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1657409667969,0.0,0.0,9.650808351580054e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16082763671875,0.0,0.0,0.0004577873623929,287.14031982421875,294.1499938964844,293.9491271972656,290.1449279785156,294.41973876953125,294.248291015625,284.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765131399035,3.117447988643107e-07,0.0009762013796716,-0.0072197383269667,0.0,0.0,0.0,-0.0063583315350115,60.0,8.645829200744629,-0.0,-6.501533533764814e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748962402344,0.0,0.0,9.164622315438464e-05,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1636047363281,0.0,0.0,9.650763968238608e-05,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1904296875,0.0,0.0,7.12807523086667e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1657409667969,0.0,0.0,9.650808351580054e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16082763671875,0.0,0.0,0.0004577873623929,287.14031982421875,294.1499938964844,293.9491271972656,290.1449279785156,294.41973876953125,294.248291015625,284.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765131399035,3.117447988643107e-07,0.0009762013796716,-0.0072197383269667,0.0,0.0,0.0,-0.0063583315350115,60.0,8.645829200744629,-0.0,-6.501533533764814e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15692138671875,0.0,0.0,9.149038669420406e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1457824707031,0.0,0.0,9.63435450103134e-05,299.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1722717285156,0.0,0.0,7.115954213077202e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478881835937,0.0,0.0,9.634398156777024e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430358886719,0.0,0.0,0.0004570090095512,287.1153259277344,294.1499938964844,293.8613586425781,290.16021728515625,294.4104919433594,294.2128601074219,284.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748521842993,2.923268027643644e-07,0.0009745598654262,-0.0067108953371644,0.0,0.0,0.0,-0.0062620630487799,60.0,8.654617309570312,-0.0,-6.47943636522541e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15692138671875,0.0,0.0,9.149038669420406e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1457824707031,0.0,0.0,9.63435450103134e-05,299.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1722717285156,0.0,0.0,7.115954213077202e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478881835937,0.0,0.0,9.634398156777024e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430358886719,0.0,0.0,0.0004570090095512,287.1153259277344,294.1499938964844,293.8613586425781,290.16021728515625,294.4104919433594,294.2128601074219,284.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748521842993,2.923268027643644e-07,0.0009745598654262,-0.0067108953371644,0.0,0.0,0.0,-0.0062620630487799,60.0,8.654617309570312,-0.0,-6.47943636522541e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390380859375,0.0,0.0,9.14029369596392e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12799072265625,0.0,0.0,9.625146049074829e-05,299.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1541748046875,0.0,0.0,7.109151920303702e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300964355469,0.0,0.0,9.625188977224752e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12530517578125,0.0,0.0,0.0004565722483675,287.090576171875,294.1499938964844,293.76629638671875,290.1741027832031,294.3998107910156,294.1740417480469,284.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739196975715,2.814282140661817e-07,0.000973638263531,-0.0064252987504005,0.0,0.0,0.0,-0.0062080300413072,60.0,8.665600776672363,-0.0,-6.467050894798376e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390380859375,0.0,0.0,9.14029369596392e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12799072265625,0.0,0.0,9.625146049074829e-05,299.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1541748046875,0.0,0.0,7.109151920303702e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300964355469,0.0,0.0,9.625188977224752e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12530517578125,0.0,0.0,0.0004565722483675,287.090576171875,294.1499938964844,293.76629638671875,290.1741027832031,294.3998107910156,294.1740417480469,284.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739196975715,2.814282140661817e-07,0.000973638263531,-0.0064252987504005,0.0,0.0,0.0,-0.0062080300413072,60.0,8.665600776672363,-0.0,-6.467050894798376e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300964355469,0.0,0.0,9.138291352428496e-05,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.119140625,0.0,0.0,9.623038204154e-05,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451721191406,0.0,0.0,7.107594865374267e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1212158203125,0.0,0.0,9.623081132303923e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.116455078125,0.0,0.0,0.0004564722767099,287.0782775878906,294.1499938964844,293.7162780761719,290.18048095703125,294.3939208984375,294.15301513671875,284.6990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737068321555,2.789322763874225e-07,0.0009734279010444,-0.0063598919659852,0.0,0.0,0.0,-0.0061956592835485,60.0,8.672064781188965,-0.0,-6.464215829282693e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211853027344,0.0,0.0,9.137443703366444e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102905273437,0.0,0.0,9.62214544415474e-05,299.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361389160156,0.0,0.0,7.106935663614422e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123352050781,0.0,0.0,9.622188372304664e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10760498046875,0.0,0.0,0.0004564299597404,287.0660095214844,294.1499938964844,293.6647644042969,290.1864013671875,294.3876342773437,294.1307067871094,284.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736162610352,2.778740793019097e-07,0.0009733384358696,-0.0063321618363261,0.0,0.0,0.0,-0.0061904126778244,60.0,8.678961753845215,-0.0,-6.463014301516523e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033935546875,0.0,0.0,9.136301378021015e-05,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926208496094,0.0,0.0,9.620942728361116e-05,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181640625,0.0,0.0,7.106046541593969e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946655273437,0.0,0.0,9.620984928915276e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899963378906,0.0,0.0,0.0004563729162327,287.0416564941406,294.1499938964844,293.5575866699219,290.1968994140625,294.3737487792969,294.0819091796875,284.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734941413626,2.764461441984168e-07,0.0009732176549732,-0.0062947426922619,0.0,0.0,0.0,-0.0061833336949348,60.0,8.692251205444336,-0.0,-6.46139284299352e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033935546875,0.0,0.0,9.136301378021015e-05,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926208496094,0.0,0.0,9.620942728361116e-05,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181640625,0.0,0.0,7.106046541593969e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946655273437,0.0,0.0,9.620984928915276e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899963378906,0.0,0.0,0.0004563729162327,287.0416564941406,294.1499938964844,293.5575866699219,290.1968994140625,294.3737487792969,294.0819091796875,284.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734941413626,2.764461441984168e-07,0.0009732176549732,-0.0062947426922619,0.0,0.0,0.0,-0.0061833336949348,60.0,8.692251205444336,-0.0,-6.46139284299352e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0856628417969,0.0,0.0,9.13320473046042e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07501220703125,0.0,0.0,9.6176823717542e-05,299.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1002502441406,0.0,0.0,7.103637472027913e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0770263671875,0.0,0.0,9.6177238447126e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0724182128906,0.0,0.0,0.0004562183166854,287.0174560546875,294.1499938964844,293.445556640625,290.2054748535156,294.3583068847656,294.02862548828125,284.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731648024171,2.725846570683643e-07,0.0009728922159411,-0.0061935512349009,0.0,0.0,0.0,-0.0061641945503652,60.0,8.703007698059082,-0.0,-6.45700879431388e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0856628417969,0.0,0.0,9.13320473046042e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07501220703125,0.0,0.0,9.6176823717542e-05,299.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1002502441406,0.0,0.0,7.103637472027913e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0770263671875,0.0,0.0,9.6177238447126e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0724182128906,0.0,0.0,0.0004562183166854,287.0174560546875,294.1499938964844,293.445556640625,290.2054748535156,294.3583068847656,294.02862548828125,284.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731648024171,2.725846570683643e-07,0.0009728922159411,-0.0061935512349009,0.0,0.0,0.0,-0.0061641945503652,60.0,8.703007698059082,-0.0,-6.45700879431388e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679931640625,0.0,0.0,9.124266216531396e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574645996094,0.0,0.0,9.60826946538873e-05,299.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0824279785156,0.0,0.0,7.096684566931799e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594482421875,0.0,0.0,9.60831021075137e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0549011230469,0.0,0.0,0.0004557718348223,286.9934997558594,294.1499938964844,293.3295288085937,290.2120361328125,294.341064453125,293.9725341796875,284.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722117101773,2.614445122617326e-07,0.0009719502995721,-0.0059016216546297,0.0,0.0,0.0,-0.0061089643277227,60.0,8.707223892211914,-0.0,-6.444370370672915e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679931640625,0.0,0.0,9.124266216531396e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574645996094,0.0,0.0,9.60826946538873e-05,299.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0824279785156,0.0,0.0,7.096684566931799e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594482421875,0.0,0.0,9.60831021075137e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0549011230469,0.0,0.0,0.0004557718348223,286.9934997558594,294.1499938964844,293.3295288085937,290.2120361328125,294.341064453125,293.9725341796875,284.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722117101773,2.614445122617326e-07,0.0009719502995721,-0.0059016216546297,0.0,0.0,0.0,-0.0061089643277227,60.0,8.707223892211914,-0.0,-6.444370370672915e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0504150390625,0.0,0.0,9.110419341595843e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400085449219,0.0,0.0,9.593687718734144e-05,299.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0646667480469,0.0,0.0,7.085913966875523e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419921875,0.0,0.0,9.593728464096785e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374755859375,0.0,0.0,0.0004550802113953,286.9697570800781,294.1499938964844,293.2103271484375,290.2165222167969,294.3221740722656,293.916015625,284.7236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707362623885,2.4419054511781724e-07,0.0009704920812509,-0.0054494752548635,0.0,0.0,0.0,-0.0060234265401959,60.0,8.704461097717285,-0.0,-6.424821208383946e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0504150390625,0.0,0.0,9.110419341595843e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400085449219,0.0,0.0,9.593687718734144e-05,299.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0646667480469,0.0,0.0,7.085913966875523e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419921875,0.0,0.0,9.593728464096785e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374755859375,0.0,0.0,0.0004550802113953,286.9697570800781,294.1499938964844,293.2103271484375,290.2165222167969,294.3221740722656,293.916015625,284.7236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707362623885,2.4419054511781724e-07,0.0009704920812509,-0.0054494752548635,0.0,0.0,0.0,-0.0060234265401959,60.0,8.704461097717285,-0.0,-6.424821208383946e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0416259765625,0.0,0.0,9.102584590436892e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03131103515625,0.0,0.0,9.585437510395424e-05,299.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0558166503906,0.0,0.0,7.079820352373645e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03326416015625,0.0,0.0,9.585478255758062e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02880859375,0.0,0.0,0.000454688881291,286.9579467773437,294.1499938964844,293.1497497558594,290.2179260253906,294.3121032714844,293.8881530761719,284.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699006914161,2.344282705735168e-07,0.0009696662309579,-0.0051936507225036,0.0,0.0,0.0,-0.0059750257059931,60.0,8.700550079345703,-0.0,-6.413772979385612e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.03289794921875,0.0,0.0,9.088002116186544e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.02264404296875,0.0,0.0,9.570081601850688e-05,299.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469970703125,0.0,0.0,7.068477862048894e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02459716796875,0.0,0.0,9.570121619617566e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201416015625,0.0,0.0,0.0004539604706224,286.9462280273437,294.1499938964844,293.0887145996094,290.2188415527344,294.3016052246094,293.8622741699219,284.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683471289463,2.162601191457725e-07,0.0009681308292783,-0.0047175418585538,0.0,0.0,0.0,-0.0058849561028182,60.0,8.692947387695312,-0.0,-6.393236873236674e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169372558594,0.0,0.0,9.060617594514042e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0068054199219,0.0,0.0,9.541244799038397e-05,299.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0308532714844,0.0,0.0,7.047178951324895e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086975097656,0.0,0.0,9.541284816805272e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043029785156,0.0,0.0,0.0004525926487985,286.92486572265625,294.1499938964844,292.9754333496094,290.21905517578125,294.281005859375,293.8219299316406,284.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965429120697,1.821425712478231e-07,0.000965246988926,-0.0038234605453908,0.0,0.0,0.0,-0.0057158134877681,60.0,8.672245979309082,-0.0,-6.354761694638e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155639648437,0.0,0.0,9.058407158590852e-05,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00543212890625,0.0,0.0,9.53891794779338e-05,299.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02947998046875,0.0,0.0,7.045459642540663e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00732421875,0.0,0.0,9.538957237964496e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0029296875,0.0,0.0,0.0004524822288658,286.92303466796875,294.1499938964844,292.9655456542969,290.218994140625,294.2791442871094,293.81884765625,284.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965193612501,1.7938883445367537e-07,0.00096501421649,-0.0037512963172048,0.0,0.0,0.0,-0.0057021616958081,60.0,8.67024040222168,-0.0,-6.351661596681879e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.998291015625,0.0,0.0,9.032258822117e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98828125,0.0,0.0,9.511382813798264e-05,299.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0120544433594,0.0,0.0,7.025121158221737e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901733398437,0.0,0.0,9.51142137637362e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.98583984375,0.0,0.0,0.0004511761362664,286.9000549316406,294.1499938964844,292.8416442871094,290.2170104980469,294.25518798828125,293.7842712402344,284.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624064550735,1.468107626578785e-07,0.0009622596553526,-0.0028975501190871,0.0,0.0,0.0,-0.0055406475439667,60.0,8.643171310424805,-0.0,-6.315040224080803e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.998291015625,0.0,0.0,9.032258822117e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98828125,0.0,0.0,9.511382813798264e-05,299.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0120544433594,0.0,0.0,7.025121158221737e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901733398437,0.0,0.0,9.51142137637362e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.98583984375,0.0,0.0,0.0004511761362664,286.9000549316406,294.1499938964844,292.8416442871094,290.2170104980469,294.25518798828125,293.7842712402344,284.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624064550735,1.468107626578785e-07,0.0009622596553526,-0.0028975501190871,0.0,0.0,0.0,-0.0055406475439667,60.0,8.643171310424805,-0.0,-6.315040224080803e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.98077392578125,0.0,0.0,9.015785326482728e-05,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9707946777344,0.0,0.0,9.494035475654528e-05,299.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940795898437,0.0,0.0,7.01230819686316e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9728698730469,0.0,0.0,9.49407331063412e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.968505859375,0.0,0.0,0.0004503532545641,286.8761901855469,294.1499938964844,292.76959228515625,290.21490478515625,294.2394714355469,293.76959228515625,284.7437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289322817698,1.331252548197881e-07,0.0010287991026416,-0.0024712074082344,0.0,0.0,0.0,-0.0058130826801061,60.0,8.852715492248535,-0.0,-6.292023613241329e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736022949219,0.0,0.0,9.00969680515118e-05,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.96368408203125,0.0,0.0,9.487623901804908e-05,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9868469238281,0.0,0.0,7.007573003647849e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9657287597656,0.0,0.0,9.487662464380264e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613952636719,0.0,0.0,0.0004500491777434,286.86669921875,294.1499938964844,292.7178039550781,290.2129821777344,294.248046875,293.7579040527344,284.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602606296539,1.1872703709059353e-07,0.0009601418860256,-0.0021613219287246,0.0,0.0,0.0,-0.0054027056321501,60.0,7.990252017974853,-0.0,-6.283526943207107e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595642089844,0.0,0.0,4.3995889427606016e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9497375488281,0.0,0.0,4.632968921214342e-05,299.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726867675781,0.0,0.0,3.4219174267491326e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9517517089844,0.0,0.0,4.632987474906258e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.94744873046875,0.0,0.0,0.0002197667054133,286.847900390625,294.1499938964844,292.5948486328125,290.2069396972656,294.22369384765625,293.7408142089844,284.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007569384761154,8.748481405973507e-08,0.0007568509900011,-0.0015432223444804,0.0,0.0,0.0,-0.0042195823043584,60.0,7.721394062042236,-0.0,-1.4983283946889973e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595642089844,0.0,0.0,4.3995889427606016e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9497375488281,0.0,0.0,4.632968921214342e-05,299.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726867675781,0.0,0.0,3.4219174267491326e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9517517089844,0.0,0.0,4.632987474906258e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.94744873046875,0.0,0.0,0.0002197667054133,286.847900390625,294.1499938964844,292.5948486328125,290.2069396972656,294.22369384765625,293.7408142089844,284.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007569384761154,8.748481405973507e-08,0.0007568509900011,-0.0015432223444804,0.0,0.0,0.0,-0.0042195823043584,60.0,7.721394062042236,-0.0,-1.4983283946889973e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589233398437,0.0,0.0,9.016648982651532e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491271972656,0.0,0.0,9.4949449703563e-05,299.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721069335937,0.0,0.0,7.012979767750949e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9511413574219,0.0,0.0,9.494982805335894e-05,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94683837890625,0.0,0.0,0.0004503965028561,286.84771728515625,294.1499938964844,292.5339660644531,290.20318603515625,294.1985168457031,293.6983947753906,284.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002058981044683,5.1760505215270334e-08,0.0002058463433058,-0.0011549955233931,0.0,0.0,0.0,-0.0013076978502795,60.0,6.492212295532227,-0.0,-6.293221588293818e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686279296875,0.0,0.0,2.5423229089938104e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589538574219,0.0,0.0,2.67718260147376e-05,299.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823913574219,0.0,0.0,1.977370811800938e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9606018066406,0.0,0.0,2.6771931516123004e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95635986328125,0.0,0.0,0.0001269932254217,286.8614807128906,294.1499938964844,292.4736328125,290.1990051269531,294.1644897460937,293.6826477050781,284.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000578005448915,6.463476864837503e-08,0.0005779408384114,-0.0011213802499696,0.0,0.0,0.0,-0.0032087988220155,60.0,6.351178169250488,-0.0,-5.0031552234486315e-09,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10693359375,0.0,0.0,-0.0001212351635331,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979309082031,0.0,0.0,-0.0001276661932934,299.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.12664794921875,0.0,0.0,-9.429441706743091e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0963439941406,0.0,0.0,-0.0001276666880585,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926818847656,0.0,0.0,-0.0006055897683836,287.0596618652344,294.1499938964844,292.3549194335937,290.1893615722656,293.87744140625,293.5210876464844,284.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016190021997317,1.2995882059385624e-07,0.0016188722802326,-0.0017978880787268,0.0,0.0,0.0,-0.008674799464643,60.0,8.412830352783203,-0.0,-1.137730478717458e-07,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10693359375,0.0,0.0,-0.0001212351635331,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979309082031,0.0,0.0,-0.0001276661932934,299.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.12664794921875,0.0,0.0,-9.429441706743091e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0963439941406,0.0,0.0,-0.0001276666880585,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926818847656,0.0,0.0,-0.0006055897683836,287.0596618652344,294.1499938964844,292.3549194335937,290.1893615722656,293.87744140625,293.5210876464844,284.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016190021997317,1.2995882059385624e-07,0.0016188722802326,-0.0017978880787268,0.0,0.0,0.0,-0.008674799464643,60.0,8.412830352783203,-0.0,-1.137730478717458e-07,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,2.5935989469871856e-05,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,2.731178938120138e-05,299.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,2.0172519725747406e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969665527344,0.0,0.0,2.7311894882586785e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940979003906,0.0,0.0,0.0001295545953325,287.3503112792969,294.1499938964844,292.23956298828125,290.1781311035156,293.6049499511719,293.3395690917969,284.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002733788860496,3.4263102577369864e-08,0.0002733446308411,-0.0006274712504819,0.0,0.0,0.0,-0.001540309167467,60.0,6.621135234832764,-0.0,-5.206997055751117e-09,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,2.5935989469871856e-05,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,2.731178938120138e-05,299.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,2.0172519725747406e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969665527344,0.0,0.0,2.7311894882586785e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940979003906,0.0,0.0,0.0001295545953325,287.3503112792969,294.1499938964844,292.23956298828125,290.1781311035156,293.6049499511719,293.3395690917969,284.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002733788860496,3.4263102577369864e-08,0.0002733446308411,-0.0006274712504819,0.0,0.0,0.0,-0.001540309167467,60.0,6.621135234832764,-0.0,-5.206997055751117e-09,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.312744140625,0.0,0.0,2.3419101125909947e-05,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,2.466139085299801e-05,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,1.8214932424598373e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,2.466148362145759e-05,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955627441406,0.0,0.0,0.0001169823153759,287.3511047363281,294.1499938964844,292.1743469238281,290.17095947265625,293.60064697265625,293.3396301269531,284.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002339999482501,2.9651266331143243e-08,0.0002339702914468,-0.0005455951904878,0.0,0.0,0.0,-0.0013204193674027,60.0,4.604487419128418,-0.0,-4.2454337823016886e-09,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,2.023320848820731e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,2.130649772880133e-05,299.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,1.5737005014671013e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,2.130657958332449e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,0.0001010682462947,287.35223388671875,294.1499938964844,292.1283569335937,290.16552734375,293.5980529785156,293.3398132324219,284.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213677965803,2.677035837450603e-08,0.0002136512048309,-0.0004901719512417,0.0,0.0,0.0,-0.0012038704007863,60.0,3.745459079742432,-0.0,-3.168918905060991e-09,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,1.4634488252340816e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,1.5410789274028502e-05,299.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,1.1382427146600094e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,1.5410847481689416e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,7.3101713496726e-05,287.3523864746094,294.1499938964844,292.02215576171875,290.1517944335937,293.5936279296875,293.3408203125,284.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559348893351,1.950131434114155e-08,0.0001559153752168,-0.0003567963431123,0.0,0.0,0.0,-0.0008783299126662,60.0,2.736393451690674,-0.0,-1.657817438882602e-09,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,1.4634488252340816e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,1.5410789274028502e-05,299.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,1.1382427146600094e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,1.5410847481689416e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,7.3101713496726e-05,287.3523864746094,294.1499938964844,292.02215576171875,290.1517944335937,293.5936279296875,293.3408203125,284.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559348893351,1.950131434114155e-08,0.0001559153752168,-0.0003567963431123,0.0,0.0,0.0,-0.0008783299126662,60.0,2.736393451690674,-0.0,-1.657817438882602e-09,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,1.201795294036856e-05,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,1.265545688511338e-05,299.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,9.347335435450075e-06,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,1.2655505088332577e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,6.003167800372466e-05,287.35308837890625,294.1499938964844,291.9711608886719,290.14453125,293.59234619140625,293.34130859375,284.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001280552096432,1.6014654491414152e-08,0.0001280391879845,-0.0002930043265223,0.0,0.0,0.0,-0.0007212927448563,60.0,2.406851291656494,-0.0,-1.118002024291797e-09,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,9.622780453355516e-06,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,1.0133229807252064e-05,299.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,7.484415618819185e-06,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,1.013326891552424e-05,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984313964844,0.0,0.0,4.806739161722362e-05,287.353515625,294.1499938964844,291.9217529296875,290.1370849609375,293.59161376953125,293.3416442871094,284.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001025344608933,1.2822999551076464e-08,0.00010252163338,-0.0002346096734981,0.0,0.0,0.0,-0.0005775426980108,60.0,2.1235110759735107,-0.0,-7.167748061753794e-10,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
