time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139620,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,5.642777523462428e-06,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,5.9421040532470215e-06,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,4.3888453546969686e-06,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.301513671875,0.0,0.0,5.942126790614566e-06,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,2.8186614144942723e-05,287.3538513183594,294.1499938964844,291.82794189453125,290.1217041015625,293.5909118652344,293.342041015625,284.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.01260326220654e-05,7.519382450027479e-09,6.0118512919871137e-05,-0.0001375746796838,0.0,0.0,0.0,-0.0003386699827387,60.0,1.6369963884353638,-0.0,-2.4647192620186326e-10,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,5.642777523462428e-06,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,5.9421040532470215e-06,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,4.3888453546969686e-06,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.301513671875,0.0,0.0,5.942126790614566e-06,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,2.8186614144942723e-05,287.3538513183594,294.1499938964844,291.82794189453125,290.1217041015625,293.5909118652344,293.342041015625,284.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.01260326220654e-05,7.519382450027479e-09,6.0118512919871137e-05,-0.0001375746796838,0.0,0.0,0.0,-0.0003386699827387,60.0,1.6369963884353638,-0.0,-2.4647192620186326e-10,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,3.015442644027644e-06,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,3.175399797328282e-06,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,2.345354005228728e-06,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006591796875,0.0,0.0,3.1754118481330806e-06,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,1.5062639249663334e-05,287.35284423828125,294.1499938964844,291.7415771484375,290.1058654785156,293.5911865234375,293.3420715332031,284.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.213091622455977e-05,4.018301247299405e-09,3.212689625797793e-05,-7.351879321504384e-05,0.0,0.0,0.0,-0.0001809827663237,60.0,1.249752163887024,-0.0,-7.038559318717219e-11,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,3.015442644027644e-06,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,3.175399797328282e-06,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,2.345354005228728e-06,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006591796875,0.0,0.0,3.1754118481330806e-06,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,1.5062639249663334e-05,287.35284423828125,294.1499938964844,291.7415771484375,290.1058654785156,293.5911865234375,293.3420715332031,284.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.213091622455977e-05,4.018301247299405e-09,3.212689625797793e-05,-7.351879321504384e-05,0.0,0.0,0.0,-0.0001809827663237,60.0,1.249752163887024,-0.0,-7.038559318717219e-11,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,1.4700729025207693e-06,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,1.5480543424928328e-06,299.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,1.1433947975092451e-06,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,1.5480602542083943e-06,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,7.343259312619921e-06,287.3528747558594,294.1499938964844,291.6634826660156,290.0898132324219,293.5911560058594,293.34210205078125,284.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5664438251405954e-05,1.958993856021607e-09,1.5662479199818335e-05,-3.584173464332707e-05,0.0,0.0,0.0,-8.823255484458059e-05,60.0,1.025033712387085,-0.0,-1.6728589000147842e-11,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,1.4700729025207693e-06,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,1.5480543424928328e-06,299.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,1.1433947975092451e-06,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,1.5480602542083943e-06,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,7.343259312619921e-06,287.3528747558594,294.1499938964844,291.6634826660156,290.0898132324219,293.5911560058594,293.34210205078125,284.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5664438251405954e-05,1.958993856021607e-09,1.5662479199818335e-05,-3.584173464332707e-05,0.0,0.0,0.0,-8.823255484458059e-05,60.0,1.025033712387085,-0.0,-1.6728589000147842e-11,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,6.084271717554657e-07,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,6.40701841803093e-07,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,4.732231104753737e-07,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,6.407042292266851e-07,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,3.039195235032821e-06,287.3528747558594,294.1499938964844,291.5944519042969,290.0738220214844,293.5911560058594,293.34210205078125,284.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.483239303634036e-06,8.10790712346687e-10,6.482428489107406e-06,-1.483419782744022e-05,0.0,0.0,0.0,-3.651790029834956e-05,60.0,0.8650768399238586,-0.0,-2.86548952968535e-12,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,6.084271717554657e-07,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,6.40701841803093e-07,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,4.732231104753737e-07,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,6.407042292266851e-07,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,3.039195235032821e-06,287.3528747558594,294.1499938964844,291.5944519042969,290.0738220214844,293.5911560058594,293.34210205078125,284.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.483239303634036e-06,8.10790712346687e-10,6.482428489107406e-06,-1.483419782744022e-05,0.0,0.0,0.0,-3.651790029834956e-05,60.0,0.8650768399238586,-0.0,-2.86548952968535e-12,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,2.569438208865904e-07,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,2.7057365059590666e-07,299.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,1.998460277263803e-07,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,2.705747021991556e-07,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,1.2834772178393905e-06,287.3528747558594,294.1499938964844,291.5635986328125,290.0659484863281,293.5911560058594,293.34210205078125,284.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7435498850536533e-06,3.4296970818914474e-10,2.743207005551085e-06,-6.273789949773345e-06,0.0,0.0,0.0,-1.5452649677172303e-05,60.0,0.7875000834465027,-0.0,-5.110436271209273e-13,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,1.393741939637039e-07,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,1.467674479727066e-07,299.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,1.0840260245004177e-07,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,1.467680021960405e-07,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,6.961973895158735e-07,287.3528747558594,294.1499938964844,291.53533935546875,290.0581359863281,293.5911560058594,293.34210205078125,284.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4883996755088449e-06,1.860560733257799e-10,1.4882135701554944e-06,-3.403446044103476e-06,0.0,0.0,0.0,-8.383154636248946e-06,60.0,0.7333462238311768,-0.0,-1.5036486866824158e-13,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,7.72214558963924e-09,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,8.131774364983357e-09,299.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,6.006138253411564e-09,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,8.131805451228047e-09,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,3.857340402646514e-08,287.3528747558594,294.1499938964844,291.4869079589844,290.0429992675781,293.5911560058594,293.34210205078125,284.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.232629511439883e-08,1.029332435259489e-11,8.231599935015765e-08,-1.8834251136468088e-07,0.0,0.0,0.0,-4.637113306671381e-07,60.0,0.6431390047073364,-0.0,-4.615912398809414e-16,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,7.72214558963924e-09,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,8.131774364983357e-09,299.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,6.006138253411564e-09,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,8.131805451228047e-09,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,3.857340402646514e-08,287.3528747558594,294.1499938964844,291.4869079589844,290.0429992675781,293.5911560058594,293.34210205078125,284.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.232629511439883e-08,1.029332435259489e-11,8.231599935015765e-08,-1.8834251136468088e-07,0.0,0.0,0.0,-4.637113306671381e-07,60.0,0.6431390047073364,-0.0,-4.615912398809414e-16,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,4.567074718409003e-09,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,4.8093400373261375e-09,299.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,3.552184102417754e-09,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,4.809358244983741e-09,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,2.281330147013705e-08,287.3528747558594,294.1499938964844,291.45001220703125,290.028564453125,293.5911560058594,293.34210205078125,284.82049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.8814282394005204e-08,6.102851730915848e-12,4.880817883190503e-08,-1.115932590778357e-07,0.0,0.0,0.0,-2.7492933440953493e-07,60.0,0.5935561656951904,-0.0,-1.6145737052933567e-16,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,4.567074718409003e-09,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,4.8093400373261375e-09,299.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,3.552184102417754e-09,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,4.809358244983741e-09,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,2.281330147013705e-08,287.3528747558594,294.1499938964844,291.45001220703125,290.028564453125,293.5911560058594,293.34210205078125,284.82049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.8814282394005204e-08,6.102851730915848e-12,4.880817883190503e-08,-1.115932590778357e-07,0.0,0.0,0.0,-2.7492933440953493e-07,60.0,0.5935561656951904,-0.0,-1.6145737052933567e-16,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,1.942880967220617e-09,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,2.0459429705965704e-09,299.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,1.5111358830921515e-09,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,2.0459507421577428e-09,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,9.705013681582386e-09,287.3528747558594,294.1499938964844,291.4195251464844,290.013671875,293.5911560058594,293.34210205078125,284.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1047842579946522e-08,2.6256286641407334e-12,2.1045217124537885e-08,-4.793352559318009e-08,0.0,0.0,0.0,-1.1851079761981965e-07,60.0,0.5483936667442322,-0.0,-2.9219579420729366e-17,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,1.942880967220617e-09,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,2.0459429705965704e-09,299.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,1.5111358830921515e-09,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,2.0459507421577428e-09,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,9.705013681582386e-09,287.3528747558594,294.1499938964844,291.4195251464844,290.013671875,293.5911560058594,293.34210205078125,284.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1047842579946522e-08,2.6256286641407334e-12,2.1045217124537885e-08,-4.793352559318009e-08,0.0,0.0,0.0,-1.1851079761981965e-07,60.0,0.5483936667442322,-0.0,-2.9219579420729366e-17,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,7.621598907547873e-10,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,8.025893838414784e-10,299.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,5.92793480969078e-10,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,8.025924369547961e-10,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,3.807115955822837e-09,287.3528747558594,294.1499938964844,291.3898620605469,289.9969787597656,293.5911560058594,293.34210205078125,284.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-8.259779527008959e-09,1.0282777233860953e-12,8.258751016398946e-09,-1.880823674582644e-08,0.0,0.0,0.0,-4.649336915463209e-08,60.0,0.5070123076438904,-0.0,-4.496491357702012e-18,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,7.621598907547873e-10,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,8.025893838414784e-10,299.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,5.92793480969078e-10,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,8.025924369547961e-10,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,3.807115955822837e-09,287.3528747558594,294.1499938964844,291.3898620605469,289.9969787597656,293.5911560058594,293.34210205078125,284.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-8.259779527008959e-09,1.0282777233860953e-12,8.258751016398946e-09,-1.880823674582644e-08,0.0,0.0,0.0,-4.649336915463209e-08,60.0,0.5070123076438904,-0.0,-4.496491357702012e-18,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,4.6154294275346786e-10,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,4.860259417149847e-10,299.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,3.5897934624884437e-10,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,4.86027773582975e-10,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,2.305484025910687e-09,287.3528747558594,294.1499938964844,291.3753356933594,289.988037109375,293.5911560058594,293.34210205078125,284.82965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.00623498211894e-09,6.226322083781326e-13,5.00561236904673e-09,-1.139647309855718e-08,0.0,0.0,0.0,-2.8187059797346592e-08,60.0,0.4881615042686462,-0.0,-1.648943709081716e-18,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,2.7682342529367077e-10,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,2.915077901288754e-10,299.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,2.153080075339986e-10,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,2.915089003519e-10,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,1.3827792244569535e-09,287.3528747558594,294.1499938964844,291.3609924316406,289.97869873046875,293.5911560058594,293.34210205078125,284.83135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.001990878104266e-09,3.7283850594545254e-13,3.001618065212596e-09,-6.833102528247537e-09,0.0,0.0,0.0,-1.6894773580133915e-08,60.0,0.4701932370662689,-0.0,-5.931810917303385e-19,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,291.3329772949219,289.95904541015625,293.5912170410156,293.3420715332031,284.8348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.4897041853443334e-12,-9.300166592176855e-16,3.490634213967892e-12,-4.429427311047896e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.4316627085208893,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,291.3329772949219,289.95904541015625,293.5912170410156,293.3420715332031,284.8348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.4897041853443334e-12,-9.300166592176855e-16,3.490634213967892e-12,-4.429427311047896e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.4316627085208893,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,-2.5584420107645243e-13,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,-2.6941570177053973e-13,299.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,-1.989907668980759e-13,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,-2.694167317626034e-13,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,-1.2779844456994873e-12,287.3527526855469,294.1499938964844,291.3057861328125,289.93817138671875,293.5912170410156,293.3420715332031,284.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-8.898346469388141e-13,-1.2577963869484714e-15,8.910924840892231e-13,1.588732617685551e-12,0.0,0.0,0.0,0.0,60.0,0.3979558050632477,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,-2.5584420107645243e-13,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,-2.6941570177053973e-13,299.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,-1.989907668980759e-13,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,-2.694167317626034e-13,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,-1.2779844456994873e-12,287.3527526855469,294.1499938964844,291.3057861328125,289.93817138671875,293.5912170410156,293.3420715332031,284.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-8.898346469388141e-13,-1.2577963869484714e-15,8.910924840892231e-13,1.588732617685551e-12,0.0,0.0,0.0,0.0,60.0,0.3979558050632477,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,291.27947998046875,289.916259765625,293.5912170410156,293.3420715332031,284.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.796621963492012e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.3683608770370483,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,291.27947998046875,289.916259765625,293.5912170410156,293.3420715332031,284.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.796621963492012e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.3683608770370483,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,291.2540588378906,289.8935241699219,293.5912170410156,293.3420715332031,284.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.3418474793434143,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,291.2540588378906,289.8935241699219,293.5912170410156,293.3420715332031,284.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.3418474793434143,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,291.2416687011719,289.88189697265625,293.5912170410156,293.3420715332031,284.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.3293766677379608,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,-2.5584420107645243e-13,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,-2.6941570177053973e-13,299.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,-1.989907668980759e-13,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,-2.694167317626034e-13,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,-1.2779844456994873e-12,287.3527526855469,294.1499938964844,291.2295227050781,289.8701171875,293.5912170410156,293.3420715332031,284.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5453575839006213e-12,-9.91851440795789e-16,3.546349412048011e-12,-2.748006683317428e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3174820840358734,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,291.2059020996094,289.8462219238281,293.5912170410156,293.3420715332031,284.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.2953050434589386,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,291.2059020996094,289.8462219238281,293.5912170410156,293.3420715332031,284.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.2953050434589386,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,-2.5584420107645243e-13,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,-2.6941570177053973e-13,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,-1.989907668980759e-13,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,-2.694167317626034e-13,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,-1.2779844456994873e-12,287.3527526855469,294.1499938964844,291.1831970214844,289.822021484375,293.5912170410156,293.3420715332031,284.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5453575839006213e-12,-9.91851440795789e-16,3.546349412048011e-12,-2.748006683317428e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2748595774173736,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,-2.5584420107645243e-13,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,-2.6941570177053973e-13,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,-1.989907668980759e-13,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,-2.694167317626034e-13,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,-1.2779844456994873e-12,287.3527526855469,294.1499938964844,291.1831970214844,289.822021484375,293.5912170410156,293.3420715332031,284.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5453575839006213e-12,-9.91851440795789e-16,3.546349412048011e-12,-2.748006683317428e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2748595774173736,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,291.16143798828125,289.7977294921875,293.5912170410156,293.3420715332031,284.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.2561362385749817,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,291.16143798828125,289.7977294921875,293.5912170410156,293.3420715332031,284.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.2561362385749817,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,291.1406555175781,289.7734680175781,293.5912170410156,293.3420715332031,284.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,1.8769948702951345e-12,-1.4000718758240657e-15,-1.875594731609587e-12,2.562630880068029e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2389424592256546,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,291.1406555175781,289.7734680175781,293.5912170410156,293.3420715332031,284.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,1.8769948702951345e-12,-1.4000718758240657e-15,-1.875594731609587e-12,2.562630880068029e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2389424592256546,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,291.1306457519531,289.76141357421875,293.5912170410156,293.3420715332031,284.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.2309754490852356,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
