time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18141960,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,291.120849609375,289.7494506835937,293.5912170410156,293.3420715332031,284.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.2233442366123199,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,291.10205078125,289.725830078125,293.5912170410156,293.3420715332031,284.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.2087198495864868,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,291.10205078125,289.725830078125,293.5912170410156,293.3420715332031,284.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.2087198495864868,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,291.0842590332031,289.7027893066406,293.5912170410156,293.3420715332031,284.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,1.8769948702951345e-12,-1.4000718758240657e-15,-1.875594731609587e-12,2.562630880068029e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1953132897615432,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,291.0842590332031,289.7027893066406,293.5912170410156,293.3420715332031,284.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,1.8769948702951345e-12,-1.4000718758240657e-15,-1.875594731609587e-12,2.562630880068029e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1953132897615432,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,291.0675048828125,289.6805419921875,293.5912170410156,293.3420715332031,284.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.1830178648233413,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,291.0675048828125,289.6805419921875,293.5912170410156,293.3420715332031,284.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.1830178648233413,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,291.0517578125,289.6592102050781,293.5912170410156,293.3420715332031,284.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.1717302501201629,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,291.0517578125,289.6592102050781,293.5912170410156,293.3420715332031,284.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.1717302501201629,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,-2.5584420107645243e-13,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,-2.6941570177053973e-13,299.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,-1.989907668980759e-13,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,-2.694167317626034e-13,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,-1.2779844456994873e-12,287.3527526855469,294.1499938964844,291.0443115234375,289.6489562988281,293.5912170410156,293.3420715332031,284.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5453575839006213e-12,-9.91851440795789e-16,3.546349412048011e-12,-2.748006683317428e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1665145605802536,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,291.037109375,289.6390075683594,293.5912170410156,293.3420715332031,284.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.796621963492012e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.1614823192358017,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,291.0235290527344,289.6200866699219,293.5912170410156,293.3420715332031,284.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.1510617733001709,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,291.0235290527344,289.6200866699219,293.5912170410156,293.3420715332031,284.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.1510617733001709,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,291.01104736328125,289.6026611328125,293.5912170410156,293.3420715332031,284.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.1412536650896072,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,291.01104736328125,289.6026611328125,293.5912170410156,293.3420715332031,284.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.1412536650896072,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.9996643066406,289.5868530273437,293.5912170410156,293.3420715332031,284.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.796621963492012e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.1321536004543304,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.9996643066406,289.5868530273437,293.5912170410156,293.3420715332031,284.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.796621963492012e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.1321536004543304,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.9894104003906,289.5729064941406,293.5912170410156,293.3420715332031,284.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.1236942410469055,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.9894104003906,289.5729064941406,293.5912170410156,293.3420715332031,284.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.1236942410469055,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.9847106933594,289.566650390625,293.5912170410156,293.3420715332031,284.873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.1197605282068252,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.9803161621094,289.5609130859375,293.5912170410156,293.3420715332031,284.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,1.8769948702951345e-12,-1.4000718758240657e-15,-1.875594731609587e-12,2.562630880068029e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1159758195281028,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.9723815917969,289.5511169433594,293.5912170410156,293.3420715332031,284.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.1086926534771919,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.9723815917969,289.5511169433594,293.5912170410156,293.3420715332031,284.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.1086926534771919,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.9656066894531,289.5436706542969,293.5912170410156,293.3420715332031,284.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.796621963492012e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.1019639819860458,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.9656066894531,289.5436706542969,293.5912170410156,293.3420715332031,284.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.796621963492012e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.1019639819860458,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.96002197265625,289.5387268066406,293.5912170410156,293.3420715332031,284.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4897041853443334e-12,-9.300166592176855e-16,3.490634213967892e-12,-4.429427311047896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0957421660423278,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.96002197265625,289.5387268066406,293.5912170410156,293.3420715332031,284.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4897041853443334e-12,-9.300166592176855e-16,3.490634213967892e-12,-4.429427311047896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0957421660423278,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.9556579589844,289.5364990234375,293.5912170410156,293.3420715332031,284.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.796621963492012e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0899500846862793,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.9556579589844,289.5364990234375,293.5912170410156,293.3420715332031,284.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.796621963492012e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0899500846862793,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.9539489746094,289.5364685058594,293.5912170410156,293.3420715332031,284.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4897041853443334e-12,-9.300166592176855e-16,3.490634213967892e-12,-4.429427311047896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0872446373105049,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,-2.5584420107645243e-13,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,-2.6941570177053973e-13,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,-1.989907668980759e-13,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,-2.694167317626034e-13,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,-1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.9525146484375,289.53717041015625,293.5912170410156,293.3420715332031,284.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5453575839006213e-12,-9.91851440795789e-16,3.546349412048011e-12,-2.748006683317428e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0846009701490402,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.9506225585937,289.5408630371094,293.5912170410156,293.3420715332031,284.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.796621963492012e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0794617235660553,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.9506225585937,289.5408630371094,293.5912170410156,293.3420715332031,284.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.796621963492012e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0794617235660553,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.5477905273437,293.5912170410156,293.3420715332031,284.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.074658989906311,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.5477905273437,293.5912170410156,293.3420715332031,284.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.074658989906311,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.55670166015625,293.5912170410156,293.3420715332031,284.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.0701743066310882,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.55670166015625,293.5912170410156,293.3420715332031,284.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.0701743066310882,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.566162109375,293.5912170410156,293.3420715332031,284.8809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.0660649463534355,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.566162109375,293.5912170410156,293.3420715332031,284.8809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.0660649463534355,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.5710754394531,293.5912170410156,293.3420715332031,284.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.0641663148999214,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.5761108398437,293.5912170410156,293.3420715332031,284.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.796621963492012e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0623256266117095,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
