time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144420,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.5865478515625,293.5912170410156,293.3420715332031,284.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.796621963492012e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0587275847792625,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.5865478515625,293.5912170410156,293.3420715332031,284.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.796621963492012e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0587275847792625,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.597412109375,293.5912170410156,293.3420715332031,284.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.796621963492012e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0553629845380783,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.597412109375,293.5912170410156,293.3420715332031,284.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.796621963492012e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0553629845380783,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.6086730957031,293.5912170410156,293.3420715332031,284.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.0522222146391868,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.6086730957031,293.5912170410156,293.3420715332031,284.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268791517722669e-14,0.0,0.0,0.0,0.0,60.0,0.0522222146391868,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.6202392578125,293.5912170410156,293.3420715332031,284.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.796621963492012e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0492925010621547,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.6202392578125,293.5912170410156,293.3420715332031,284.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.796621963492012e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0492925010621547,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.6261291503906,293.5912170410156,293.3420715332031,284.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.4897041853443334e-12,-9.300166592176855e-16,3.490634213967892e-12,-4.429427311047896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0479154698550701,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,-2.5584420107645243e-13,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,-2.6941570177053973e-13,299.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,-1.989907668980759e-13,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,-2.694167317626034e-13,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,-1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.6321105957031,293.5912170410156,293.3420715332031,284.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.489908232193195e-12,2.2861730531001682e-15,3.487622083492292e-12,-4.426476980096128e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0465687401592731,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.6441955566406,293.5912170410156,293.3420715332031,284.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.796621963492012e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0439566597342491,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.6441955566406,293.5912170410156,293.3420715332031,284.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.796621963492012e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0439566597342491,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.6565246582031,293.5912170410156,293.3420715332031,284.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.796621963492012e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0415184423327446,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.6565246582031,293.5912170410156,293.3420715332031,284.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.796621963492012e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0415184423327446,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,-2.5584420107645243e-13,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,-2.6941570177053973e-13,299.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,-1.989907668980759e-13,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,-2.694167317626034e-13,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,-1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.66900634765625,293.5912170410156,293.3420715332031,284.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5453575839006213e-12,-9.91851440795789e-16,3.546349412048011e-12,-2.748006683317428e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0392379760742187,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,-2.5584420107645243e-13,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,-2.6941570177053973e-13,299.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,-1.989907668980759e-13,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,-2.694167317626034e-13,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,-1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.66900634765625,293.5912170410156,293.3420715332031,284.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5453575839006213e-12,-9.91851440795789e-16,3.546349412048011e-12,-2.748006683317428e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0392379760742187,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,-2.5584420107645243e-13,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,-2.6941570177053973e-13,299.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,-1.989907668980759e-13,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,-2.694167317626034e-13,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,-1.2779844456994873e-12,287.35272216796875,294.1499938964844,290.95001220703125,289.6815795898437,293.5912170410156,293.3420715332031,284.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.898346469388141e-13,-1.2577963869484714e-15,8.910924840892231e-13,1.588732617685551e-12,0.0,0.0,0.0,0.0,60.0,0.037104059010744,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,-2.5584420107645243e-13,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,-2.6941570177053973e-13,299.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,-1.989907668980759e-13,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,-2.694167317626034e-13,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,-1.2779844456994873e-12,287.35272216796875,294.1499938964844,290.95001220703125,289.6815795898437,293.5912170410156,293.3420715332031,284.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.898346469388141e-13,-1.2577963869484714e-15,8.910924840892231e-13,1.588732617685551e-12,0.0,0.0,0.0,0.0,60.0,0.037104059010744,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,-2.5584420107645243e-13,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,-2.6941570177053973e-13,299.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,-1.989907668980759e-13,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,-2.694167317626034e-13,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,-1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.6878967285156,293.5912170410156,293.3420715332031,284.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-8.898346469388141e-13,-1.2577963869484714e-15,8.910924840892231e-13,1.588732617685551e-12,0.0,0.0,0.0,0.0,60.0,0.036114502698183,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.6942443847656,293.5912170410156,293.3420715332031,284.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0351608954370021,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.7069091796875,293.5912170410156,293.3420715332031,284.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0333363302052021,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.7069091796875,293.5912170410156,293.3420715332031,284.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0333363302052021,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,-2.5584420107645243e-13,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,-2.6941570177053973e-13,299.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,-1.989907668980759e-13,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,-2.694167317626034e-13,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,-1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.7195739746094,293.5912170410156,293.3420715332031,284.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.5453575839006213e-12,-9.91851440795789e-16,3.546349412048011e-12,-2.748006683317428e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0315408967435359,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,-2.5584420107645243e-13,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,-2.6941570177053973e-13,299.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,-1.989907668980759e-13,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,-2.694167317626034e-13,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,-1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.7195739746094,293.5912170410156,293.3420715332031,284.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.5453575839006213e-12,-9.91851440795789e-16,3.546349412048011e-12,-2.748006683317428e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0315408967435359,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.732177734375,293.5912170410156,293.3420715332031,284.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,1.8213414717388465e-12,-1.4619065515230505e-15,-1.819879533529467e-12,4.244051290958062e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0300163086503744,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.732177734375,293.5912170410156,293.3420715332031,284.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,1.8213414717388465e-12,-1.4619065515230505e-15,-1.819879533529467e-12,4.244051290958062e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0300163086503744,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,-2.5584420107645243e-13,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,-2.6941570177053973e-13,299.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,-1.989907668980759e-13,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,-2.694167317626034e-13,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,-1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.7446594238281,293.5912170410156,293.3420715332031,284.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-8.898346469388141e-13,-1.2577963869484714e-15,8.910924840892231e-13,1.588732617685551e-12,0.0,0.0,0.0,0.0,60.0,0.0285431593656539,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,-2.5584420107645243e-13,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,-2.6941570177053973e-13,299.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,-1.989907668980759e-13,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,-2.694167317626034e-13,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,-1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.7446594238281,293.5912170410156,293.3420715332031,284.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-8.898346469388141e-13,-1.2577963869484714e-15,8.910924840892231e-13,1.588732617685551e-12,0.0,0.0,0.0,0.0,60.0,0.0285431593656539,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,-2.5584420107645243e-13,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,-2.6941570177053973e-13,299.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,-1.989907668980759e-13,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,-2.694167317626034e-13,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,-1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.7508544921875,293.5912170410156,293.3420715332031,284.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-8.898346469388141e-13,-1.2577963869484714e-15,8.910924840892231e-13,1.588732617685551e-12,0.0,0.0,0.0,0.0,60.0,0.0277881063520908,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,-2.5584420107645243e-13,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,-2.6941570177053973e-13,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,-1.989907668980759e-13,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,-2.694167317626034e-13,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,-1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.75701904296875,293.5912170410156,293.3420715332031,284.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.898346469388141e-13,-1.2577963869484714e-15,8.910924840892231e-13,1.588732617685551e-12,0.0,0.0,0.0,0.0,60.0,0.0270429644733667,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.7691650390625,293.5912170410156,293.3420715332031,284.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.025567727163434,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.7691650390625,293.5912170410156,293.3420715332031,284.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.025567727163434,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.78106689453125,293.5912170410156,293.3420715332031,284.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0241774525493383,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.78106689453125,293.5912170410156,293.3420715332031,284.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0241774525493383,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.792724609375,293.5912170410156,293.3420715332031,284.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0228492394089698,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.792724609375,293.5912170410156,293.3420715332031,284.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0228492394089698,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.8040466308594,293.5912170410156,293.3420715332031,284.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280124565641e-13,-1.1341269296713833e-15,7.79662142139093e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0215838029980659,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.8040466308594,293.5912170410156,293.3420715332031,284.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280124565641e-13,-1.1341269296713833e-15,7.79662142139093e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0215838029980659,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.8095703125,293.5912170410156,293.3420715332031,284.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.4897041853443334e-12,-9.300166592176855e-16,3.490634213967892e-12,-4.429427311047896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0209813062101602,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.8149719238281,293.5912170410156,293.3420715332031,284.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4897041853443334e-12,-9.300166592176855e-16,3.490634213967892e-12,-4.429427311047896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0203830562531948,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
