time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18146820,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.8255310058594,293.5912170410156,293.3420715332031,284.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0192174725234508,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.8255310058594,293.5912170410156,293.3420715332031,284.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0192174725234508,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.8356018066406,293.5912170410156,293.3420715332031,284.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280124565641e-13,-1.1341269296713833e-15,7.79662142139093e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0181206949055194,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.8356018066406,293.5912170410156,293.3420715332031,284.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280124565641e-13,-1.1341269296713833e-15,7.79662142139093e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0181206949055194,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.84521484375,293.5912170410156,293.3420715332031,284.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0170889254659414,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.84521484375,293.5912170410156,293.3420715332031,284.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0170889254659414,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,5.116884021529049e-13,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,5.388314035410795e-13,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,3.979815337961518e-13,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,5.388334635252068e-13,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,2.5559688913989746e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.854248046875,293.5912170410156,293.3420715332031,284.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.932648052010988e-12,-1.338237200125081e-15,-1.931309929689707e-12,8.812103065476695e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0161301270127296,-0.0,-2.0267154052839512e-24,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,5.116884021529049e-13,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,5.388314035410795e-13,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,3.979815337961518e-13,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,5.388334635252068e-13,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,2.5559688913989746e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.854248046875,293.5912170410156,293.3420715332031,284.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.932648052010988e-12,-1.338237200125081e-15,-1.931309929689707e-12,8.812103065476695e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0161301270127296,-0.0,-2.0267154052839512e-24,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.85858154296875,293.5912170410156,293.3420715332031,284.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4897041853443334e-12,-9.300166592176855e-16,3.490634213967892e-12,-4.429427311047896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0157072246074676,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,-2.5584420107645243e-13,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,-2.6941570177053973e-13,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,-1.989907668980759e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,-2.694167317626034e-13,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,-1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.8627319335937,293.5912170410156,293.3420715332031,284.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5453575839006213e-12,-9.91851440795789e-16,3.546349412048011e-12,-2.748006683317428e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0152475051581859,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.8705749511719,293.5912170410156,293.3420715332031,284.888427734375,0.0,0.0,0.0,0.0,1.0,1.0,1.8769948702951345e-12,-1.4000718758240657e-15,-1.875594731609587e-12,2.562630880068029e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0143547737970948,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.8705749511719,293.5912170410156,293.3420715332031,284.888427734375,0.0,0.0,0.0,0.0,1.0,1.0,1.8769948702951345e-12,-1.4000718758240657e-15,-1.875594731609587e-12,2.562630880068029e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0143547737970948,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,-2.5584420107645243e-13,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,-2.6941570177053973e-13,299.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,-1.989907668980759e-13,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,-2.694167317626034e-13,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,-1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.87774658203125,293.5912170410156,293.3420715332031,284.8885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5453575839006213e-12,-9.91851440795789e-16,3.546349412048011e-12,-2.748006683317428e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0135529562830924,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,-2.5584420107645243e-13,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,-2.6941570177053973e-13,299.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,-1.989907668980759e-13,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,-2.694167317626034e-13,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,-1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.87774658203125,293.5912170410156,293.3420715332031,284.8885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5453575839006213e-12,-9.91851440795789e-16,3.546349412048011e-12,-2.748006683317428e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0135529562830924,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.8829650878906,293.5912170410156,293.3420715332031,284.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0127348713576793,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.8829650878906,293.5912170410156,293.3420715332031,284.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0127348713576793,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.88507080078125,293.5912170410156,293.3420715332031,284.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0119723565876483,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.88507080078125,293.5912170410156,293.3420715332031,284.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0119723565876483,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,-2.5584420107645243e-13,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,-2.6941570177053973e-13,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,-1.989907668980759e-13,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,-2.694167317626034e-13,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,-1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.8850402832031,293.5912170410156,293.3420715332031,284.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-8.898346469388141e-13,-1.2577963869484714e-15,8.910924840892231e-13,1.588732617685551e-12,0.0,0.0,0.0,0.0,60.0,0.0116215385496616,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,-2.5584420107645243e-13,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,-2.6941570177053973e-13,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,-1.989907668980759e-13,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,-2.694167317626034e-13,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,-1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.8843078613281,293.5912170410156,293.3420715332031,284.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-8.898346469388141e-13,-1.2577963869484714e-15,8.910924840892231e-13,1.588732617685551e-12,0.0,0.0,0.0,0.0,60.0,0.0112668229267001,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.8808288574219,293.5912170410156,293.3420715332031,284.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.79662142139093e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0105726793408393,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.8808288574219,293.5912170410156,293.3420715332031,284.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.79662142139093e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0105726793408393,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.8778076171875,293.5912170410156,293.3420715332031,284.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4897041853443334e-12,-9.300166592176855e-16,3.490634213967892e-12,-4.429427311047896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0102211758494377,-0.0,-8.664279578098184e-35,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.8749084472656,293.5912170410156,293.3420715332031,284.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.79662142139093e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.009945023804903,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.8667297363281,293.5912170410156,293.3420715332031,284.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0093454327434301,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.8667297363281,293.5912170410156,293.3420715332031,284.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0093454327434301,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.85650634765625,293.5912170410156,293.3420715332031,284.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.4897041853443334e-12,-9.300166592176855e-16,3.490634213967892e-12,-4.429427311047896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0088007431477308,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.85650634765625,293.5912170410156,293.3420715332031,284.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.4897041853443334e-12,-9.300166592176855e-16,3.490634213967892e-12,-4.429427311047896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0088007431477308,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.8507080078125,293.5912170410156,293.3420715332031,284.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4897041853443334e-12,-9.300166592176855e-16,3.490634213967892e-12,-4.429427311047896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0085345972329378,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.844482421875,293.5912170410156,293.3420715332031,284.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.4897041853443334e-12,-9.300166592176855e-16,3.490634213967892e-12,-4.429427311047896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0082766488194465,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.830810546875,293.5912170410156,293.3420715332031,284.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.4897041853443334e-12,-9.300166592176855e-16,3.490634213967892e-12,-4.429427311047896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0077770547941327,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.830810546875,293.5912170410156,293.3420715332031,284.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.4897041853443334e-12,-9.300166592176855e-16,3.490634213967892e-12,-4.429427311047896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0077770547941327,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.81573486328125,293.5912170410156,293.3420715332031,284.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0073139313608407,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.81573486328125,293.5912170410156,293.3420715332031,284.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0073139313608407,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.7994689941406,293.5912170410156,293.3420715332031,284.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0069010695442557,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.7994689941406,293.5912170410156,293.3420715332031,284.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0069010695442557,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.7822265625,293.5912170410156,293.3420715332031,284.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0065102963708341,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.7822265625,293.5912170410156,293.3420715332031,284.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0065102963708341,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.7732849121094,293.5912170410156,293.3420715332031,284.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0063335550948977,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,-2.5584420107645243e-13,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,-2.6941570177053973e-13,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,-1.989907668980759e-13,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,-2.694167317626034e-13,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,-1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.7641906738281,293.5912170410156,293.3420715332031,284.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-8.898346469388141e-13,-1.2577963869484714e-15,8.910924840892231e-13,1.588732617685551e-12,0.0,0.0,0.0,0.0,60.0,0.0061607179231941,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,-2.5584420107645243e-13,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,-2.6941570177053973e-13,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,-1.989907668980759e-13,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,-2.694167317626034e-13,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,-1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.74560546875,293.5912170410156,293.3420715332031,284.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.5453575839006213e-12,-9.91851440795789e-16,3.546349412048011e-12,-2.748006683317428e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0057914112694561,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
