time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149280,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,-2.5584420107645243e-13,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,-2.6941570177053973e-13,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,-1.989907668980759e-13,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,-2.694167317626034e-13,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,-1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.74560546875,293.5912170410156,293.3420715332031,284.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.5453575839006213e-12,-9.91851440795789e-16,3.546349412048011e-12,-2.748006683317428e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0057914112694561,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.7335205078125,293.5912170410156,293.3420715332031,284.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.8769948702951345e-12,-1.4000718758240657e-15,-1.875594731609587e-12,2.562630880068029e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0055745709687471,-0.0,-5.067033060090497e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.7266845703125,293.5912170410156,293.3420715332031,284.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,1.8769948702951345e-12,-1.4000718758240657e-15,-1.875594731609587e-12,2.562630880068029e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0054526110179722,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.7076110839844,293.5912170410156,293.3420715332031,284.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0051798159256577,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.7076110839844,293.5912170410156,293.3420715332031,284.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0051798159256577,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.6886291503906,293.5912170410156,293.3420715332031,284.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0049149473197758,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.6886291503906,293.5912170410156,293.3420715332031,284.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0049149473197758,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.6792297363281,293.5911865234375,293.3420715332031,284.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0047988831065595,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.6699523925781,293.5911865234375,293.3420715332031,284.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0046849637292325,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.6517639160156,293.5911865234375,293.3420715332031,284.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0044267363846302,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.6517639160156,293.5911865234375,293.3420715332031,284.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0044267363846302,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.63433837890625,293.5911865234375,293.3420715332031,284.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0041712941601872,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.63433837890625,293.5911865234375,293.3420715332031,284.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0041712941601872,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.6178283691406,293.5911865234375,293.3420715332031,284.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.79662142139093e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0039278725162148,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.6178283691406,293.5911865234375,293.3420715332031,284.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.79662142139093e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0039278725162148,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.6025085449219,293.5911865234375,293.3420715332031,284.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.79662142139093e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0036828210577368,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.6025085449219,293.5911865234375,293.3420715332031,284.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.79662142139093e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0036828210577368,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.5953369140625,293.5911865234375,293.3420715332031,284.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4897041853443334e-12,-9.300166592176855e-16,3.490634213967892e-12,-4.429427311047896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0035762635525316,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,-2.5584420107645243e-13,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,-2.6941570177053973e-13,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,-1.989907668980759e-13,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,-2.694167317626034e-13,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,-1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.58856201171875,293.5911865234375,293.3420715332031,284.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.200880520862429e-12,-7.259064417035473e-16,6.201606068956256e-12,-7.0847459843204056e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0034633101895451,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.5762023925781,293.5911865234375,293.3420715332031,284.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.79662142139093e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0032466577831655,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.5762023925781,293.5911865234375,293.3420715332031,284.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.79662142139093e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0032466577831655,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.56842041015625,293.5911865234375,293.3420715332031,284.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.79662142139093e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0031184032559394,-0.0,-5.066662295465043e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.5656433105469,293.5911865234375,293.3420715332031,284.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.79662142139093e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0030685369856655,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.5571594238281,293.5911865234375,293.3420715332031,284.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0028776300605386,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.5571594238281,293.5911865234375,293.3420715332031,284.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-8.341813568027434e-13,-1.195961605370368e-15,8.353773402192126e-13,-9.268790840096312e-14,0.0,0.0,0.0,0.0,60.0,0.0028776300605386,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.5509033203125,293.5911865234375,293.3420715332031,284.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.79662142139093e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0027147149667143,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.5509033203125,293.5911865234375,293.3420715332031,284.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.79662142139093e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0027147149667143,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.5486755371094,293.5911865234375,293.3420715332031,284.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4897041853443334e-12,-9.300166592176855e-16,3.490634213967892e-12,-4.429427311047896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026363371871411,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0,287.3527526855469,294.1499938964844,290.95001220703125,289.547119140625,293.5911865234375,293.3420715332031,284.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4897041853443334e-12,-9.300166592176855e-16,3.490634213967892e-12,-4.429427311047896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0025511444546282,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.5459899902344,293.5911865234375,293.3420715332031,284.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.79662142139093e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0023872621823102,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,2.5584420107645243e-13,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,2.6941570177053973e-13,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.989907668980759e-13,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,2.694167317626034e-13,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.2779844456994873e-12,287.3527526855469,294.1499938964844,290.95001220703125,289.5459899902344,293.5911865234375,293.3420715332031,284.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-7.785280666666727e-13,-1.1341269296713833e-15,7.79662142139093e-13,-1.7741084209349498e-12,0.0,0.0,0.0,0.0,60.0,0.0023872621823102,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,1.1400417276874464e-09,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,1.2005164640171984e-09,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,8.867028222780955e-10,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,1.2005210159315991e-09,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,5.6946989346329255e-09,287.35272216796875,294.1499938964844,290.95001220703125,289.5477905273437,293.5911865234375,293.3420715332031,284.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2138965388430734e-08,1.5202913797654485e-12,1.2137444826976209e-08,-2.77805565218614e-08,0.0,0.0,0.0,-6.837944965809585e-08,60.0,0.0022279918193817,-0.0,-1.0060582545814974e-17,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,1.1400417276874464e-09,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,1.2005164640171984e-09,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,8.867028222780955e-10,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,1.2005210159315991e-09,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,5.6946989346329255e-09,287.35272216796875,294.1499938964844,290.95001220703125,289.5477905273437,293.5911865234375,293.3420715332031,284.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2138965388430734e-08,1.5202913797654485e-12,1.2137444826976209e-08,-2.77805565218614e-08,0.0,0.0,0.0,-6.837944965809585e-08,60.0,0.0022279918193817,-0.0,-1.0060582545814974e-17,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,5.4619412992451544e-08,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,5.751675047349637e-08,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,4.248193974376591e-08,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,5.7516970741744464e-08,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,2.7283306280878605e-07,287.35272216796875,294.1499938964844,290.9432067871094,289.54803466796875,293.5911865234375,293.3420715332031,284.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.82036193463864e-07,7.278732477855597e-11,5.819634338877222e-07,-1.3317306866156289e-06,0.0,0.0,0.0,-3.278400981798768e-06,60.0,0.0050330958329141,-0.0,-2.30927490264864e-14,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,5.4619412992451544e-08,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,5.751675047349637e-08,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,4.248193974376591e-08,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,5.7516970741744464e-08,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,2.7283306280878605e-07,287.35272216796875,294.1499938964844,290.9432067871094,289.54803466796875,293.5911865234375,293.3420715332031,284.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.82036193463864e-07,7.278732477855597e-11,5.819634338877222e-07,-1.3317306866156289e-06,0.0,0.0,0.0,-3.278400981798768e-06,60.0,0.0050330958329141,-0.0,-2.30927490264864e-14,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,1.567588157058708e-07,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,1.650742404990524e-07,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.2192403175959046e-07,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,1.6507486577665986e-07,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,7.830363983885036e-07,287.3527526855469,294.1499938964844,290.92340087890625,289.5423889160156,293.5911865234375,293.3420715332031,284.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6702688299119473e-06,2.0888395180218566e-10,1.670059873504215e-06,-3.821789505309425e-06,0.0,0.0,0.0,-9.40807512961328e-06,60.0,0.0107563659548759,-0.0,-1.9021534293419545e-13,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,1.567588157058708e-07,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,1.650742404990524e-07,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,1.2192403175959046e-07,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,1.6507486577665986e-07,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,7.830363983885036e-07,287.3527526855469,294.1499938964844,290.92340087890625,289.5423889160156,293.5911865234375,293.3420715332031,284.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6702688299119473e-06,2.0888395180218566e-10,1.670059873504215e-06,-3.821789505309425e-06,0.0,0.0,0.0,-9.40807512961328e-06,60.0,0.0107563659548759,-0.0,-1.9021534293419545e-13,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,3.7153847642912297e-07,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,3.912471129297046e-07,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,2.889755705837161e-07,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,3.91248590858595e-07,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.855896698543802e-06,287.3527526855469,294.1499938964844,290.9089050292969,289.5374755859375,293.5911865234375,293.3420715332031,284.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.962254140787991e-06,4.954383570066057e-10,3.961758920922875e-06,-9.063850484380964e-06,0.0,0.0,0.0,-2.2317544789984826e-05,60.0,0.0215939246118068,-0.0,-1.0685362100346096e-12,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,6.033174599906488e-07,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,6.353210437737289e-07,299.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,4.692488744240109e-07,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,6.353234880407399e-07,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,3.013671403095941e-06,287.3527526855469,294.1499938964844,290.8914794921875,289.5311889648437,293.5911865234375,293.34210205078125,284.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.433853286580416e-06,8.044896970815785e-10,6.433048838516697e-06,-1.471788255003048e-05,0.0,0.0,0.0,-3.6238954635337e-05,60.0,0.033294428139925,-0.0,-2.817561505288891e-12,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,1.8377324977336684e-06,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,1.935216914716875e-06,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,1.4293534604803426e-06,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,1.9352241906744894e-06,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,9.179780136037152e-06,287.3529357910156,294.1499938964844,290.848388671875,289.5147705078125,293.5908203125,293.3421630859375,284.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.958107895916328e-05,2.448838465340941e-09,1.9578630599426106e-05,-4.480401912587695e-05,0.0,0.0,0.0,-0.0001102938404073,60.0,0.1001775786280632,-0.0,-2.614244411225375e-11,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
