time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151680,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,1.8377324977336684e-06,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,1.935216914716875e-06,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,1.4293534604803426e-06,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,1.9352241906744894e-06,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,9.179780136037152e-06,287.3529357910156,294.1499938964844,290.848388671875,289.5147705078125,293.5908203125,293.3421630859375,284.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.958107895916328e-05,2.448838465340941e-09,1.9578630599426106e-05,-4.480401912587695e-05,0.0,0.0,0.0,-0.0001102938404073,60.0,0.1001775786280632,-0.0,-2.614244411225375e-11,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,3.2877776448003715e-06,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,3.4621809845702955e-06,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,2.5571710011718096e-06,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009948730469,0.0,0.0,3.462194172243472e-06,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,1.6422996850451455e-05,287.353271484375,294.1499938964844,290.80645751953125,289.49810791015625,293.5901794433594,293.3422546386719,284.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.5031436709687114e-05,4.381072393755403e-09,3.5027056583203375e-05,-8.015635830815881e-05,0.0,0.0,0.0,-0.000197320638108,60.0,0.1858740895986557,-0.0,-8.367322112956542e-11,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,3.83358565159142e-06,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,4.036941845697584e-06,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,2.9816901587764733e-06,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011169433594,0.0,0.0,4.036957307107514e-06,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,1.9149400031892583e-05,287.3534240722656,294.1499938964844,290.79498291015625,289.49346923828125,293.58984375,293.34228515625,284.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-4.084708052687347e-05,5.108383049901022e-09,4.084197280462831e-05,-9.34632626012899e-05,0.0,0.0,0.0,-0.0002300782653037,60.0,0.2186466306447982,-0.0,-1.1376061898049628e-10,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,6.461059911089251e-06,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,6.803792985010659e-06,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,5.025289738114225e-06,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,6.80381890560966e-06,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989196777344,0.0,0.0,3.227407069061883e-05,287.354248046875,294.1499938964844,290.7322082519531,289.46759033203125,293.58807373046875,293.3423767089844,284.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-6.884305912535638e-05,8.609595703035211e-09,6.88344516674988e-05,-0.0001575215283082,0.0,0.0,0.0,-0.0003877704730257,60.0,0.3760129511356354,-0.0,-3.231388212565633e-10,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,6.461059911089251e-06,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,6.803792985010659e-06,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,5.025289738114225e-06,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,6.80381890560966e-06,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989196777344,0.0,0.0,3.227407069061883e-05,287.354248046875,294.1499938964844,290.7322082519531,289.46759033203125,293.58807373046875,293.3423767089844,284.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-6.884305912535638e-05,8.609595703035211e-09,6.88344516674988e-05,-0.0001575215283082,0.0,0.0,0.0,-0.0003877704730257,60.0,0.3760129511356354,-0.0,-3.231388212565633e-10,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,1.0077000297314951e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,1.061154489434557e-05,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,7.837698831281159e-06,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,1.0611584912112448e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,5.033629713580012e-05,287.35552978515625,294.1499938964844,290.6609191894531,289.4374694824219,293.5845947265625,293.3417053222656,284.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001073713428922,1.3427976952584686e-08,0.0001073579114745,-0.0002456789370626,0.0,0.0,0.0,-0.0006047876668162,60.0,0.5920003652572632,-0.0,-7.860390671687865e-10,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,1.0077000297314951e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,1.061154489434557e-05,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,7.837698831281159e-06,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,1.0611584912112448e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,5.033629713580012e-05,287.35552978515625,294.1499938964844,290.6609191894531,289.4374694824219,293.5845947265625,293.3417053222656,284.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001073713428922,1.3427976952584686e-08,0.0001073579114745,-0.0002456789370626,0.0,0.0,0.0,-0.0006047876668162,60.0,0.5920003652572632,-0.0,-7.860390671687865e-10,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,1.1733906831068452e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,1.2356343177089002e-05,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,9.126410077442417e-06,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,1.2356390470813494e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,5.861282261321321e-05,287.3561706542969,294.1499938964844,290.62237548828125,289.4208984375,293.5820007324219,293.340576171875,284.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001250262284884,1.5635912120615103e-08,0.0001250105851795,-0.0002860752574633,0.0,0.0,0.0,-0.0007042318466119,60.0,0.7131565809249878,-0.0,-1.0657782434364547e-09,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,1.3621978723676875e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,1.4344570445246063e-05,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,1.0594916602713056e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,1.434462501492817e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,6.804405711591244e-05,287.35699462890625,294.1499938964844,290.58203125,289.4034118652344,293.5799865722656,293.34039306640625,284.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001451435382477,1.8151812497535505e-08,0.0001451253920095,-0.000332106341375,0.0,0.0,0.0,-0.000817546271719,60.0,0.8208819031715393,-0.0,-1.4363557010454995e-09,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,2.177892019972205e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,2.293420402565971e-05,299.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,1.6939229681156576e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,2.293429133715108e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,0.0001087893397198,287.3593139648437,294.1499938964844,290.4964599609375,289.36578369140625,293.5707092285156,293.3361511230469,284.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320560306543,2.9021197889278493e-08,0.0002320270141353,-0.0005309732514433,0.0,0.0,0.0,-0.0013070965651422,60.0,1.2473654747009275,-0.0,-3.6715905871176334e-09,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,2.177892019972205e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,2.293420402565971e-05,299.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,1.6939229681156576e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,2.293429133715108e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,0.0001087893397198,287.3593139648437,294.1499938964844,290.4964599609375,289.36578369140625,293.5707092285156,293.3361511230469,284.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320560306543,2.9021197889278493e-08,0.0002320270141353,-0.0005309732514433,0.0,0.0,0.0,-0.0013070965651422,60.0,1.2473654747009275,-0.0,-3.6715905871176334e-09,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,3.759637183975428e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,3.959071182180196e-05,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,2.9241744414321147e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,3.959086097893305e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,0.0001878001639852,287.35992431640625,294.1499938964844,290.40509033203125,289.32489013671875,293.5526733398437,293.3189392089844,284.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004075795295648,5.0798313111499744e-08,0.0004075287142768,-0.0009280163794755,0.0,0.0,0.0,-0.0022946987301111,60.0,2.034729719161988,-0.0,-1.0941413108866982e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,3.759637183975428e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,3.959071182180196e-05,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,2.9241744414321147e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,3.959086097893305e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,0.0001878001639852,287.35992431640625,294.1499938964844,290.40509033203125,289.32489013671875,293.5526733398437,293.3189392089844,284.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004075795295648,5.0798313111499744e-08,0.0004075287142768,-0.0009280163794755,0.0,0.0,0.0,-0.0022946987301111,60.0,2.034729719161988,-0.0,-1.0941413108866982e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,9.01856692507863e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,9.49696550378576e-05,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,7.014469883870333e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,9.497001155978067e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,0.000450492487289,287.3760681152344,294.1499938964844,290.308837890625,289.2810974121094,293.48974609375,293.2646179199219,284.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002954204101115,6.307706001962289e-08,0.0002953573421109,-0.0013630090979859,0.0,0.0,0.0,-0.0018089144723489,60.0,2.943209886550904,-0.0,-6.295879728668298e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,9.01856692507863e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,9.49696550378576e-05,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,7.014469883870333e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,9.497001155978067e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,0.000450492487289,287.3760681152344,294.1499938964844,290.308837890625,289.2810974121094,293.48974609375,293.2646179199219,284.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002954204101115,6.307706001962289e-08,0.0002953573421109,-0.0013630090979859,0.0,0.0,0.0,-0.0018089144723489,60.0,2.943209886550904,-0.0,-6.295879728668298e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,9.010305075207724e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,9.488266368862242e-05,299.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,7.008043758105487e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168334960937,0.0,0.0,9.48830129345879e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,0.0004500798531807,287.3712158203125,294.1499938964844,290.2085876464844,289.2347412109375,293.4232788085937,293.2074890136719,284.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009214806486852,1.155686888409946e-07,0.0009213650482706,-0.0021170622203499,0.0,0.0,0.0,-0.005193474702537,60.0,5.160062313079834,-0.0,-6.28434619898144e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,9.010305075207724e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,9.488266368862242e-05,299.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,7.008043758105487e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168334960937,0.0,0.0,9.48830129345879e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,0.0004500798531807,287.3712158203125,294.1499938964844,290.2085876464844,289.2347412109375,293.4232788085937,293.2074890136719,284.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009214806486852,1.155686888409946e-07,0.0009213650482706,-0.0021170622203499,0.0,0.0,0.0,-0.005193474702537,60.0,5.160062313079834,-0.0,-6.28434619898144e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32745361328125,0.0,0.0,9.016609692480416e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,9.494905680185184e-05,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,7.012947025941685e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,9.494940604781732e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,0.0004503948148339,287.3651733398437,294.1499938964844,290.1572570800781,289.2107238769531,293.3974304199219,293.1689147949219,284.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000895325501915,1.2073404320744885e-07,0.0008952047792263,-0.0022790245711803,0.0,0.0,0.0,-0.0050853909924626,60.0,5.392539978027344,-0.0,-6.293141296964677e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,9.017706179292873e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,9.496060374658556e-05,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,7.013799768174067e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,9.49609457165934e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,0.0004504495882429,287.35205078125,294.1499938964844,290.10528564453125,289.18621826171875,293.3544921875,293.1194152832031,284.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629485430195,1.2885915623428448e-07,0.0009628196712583,-0.0024250268470495,0.0,0.0,0.0,-0.0054620923474431,60.0,5.803184986114502,-0.0,-6.294670384932033e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,9.020446304930374e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29473876953125,0.0,0.0,9.49894529185258e-05,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,7.0159301685635e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28814697265625,0.0,0.0,9.498980216449128e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,0.0004505864926613,287.3290405273437,294.1499938964844,289.999755859375,289.1358947753906,293.298583984375,293.0360107421875,284.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611441637389,1.3205878701683105e-07,0.0009610120905563,-0.0025109557900577,0.0,0.0,0.0,-0.0054675093851983,60.0,5.965028285980225,-0.0,-6.298491683764952e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,9.020446304930374e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29473876953125,0.0,0.0,9.49894529185258e-05,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,7.0159301685635e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28814697265625,0.0,0.0,9.498980216449128e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,0.0004505864926613,287.3290405273437,294.1499938964844,289.999755859375,289.1358947753906,293.298583984375,293.0360107421875,284.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611441637389,1.3205878701683105e-07,0.0009610120905563,-0.0025109557900577,0.0,0.0,0.0,-0.0054675093851983,60.0,5.965028285980225,-0.0,-6.298491683764952e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884826660156,0.0,0.0,9.023728489410132e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28094482421875,0.0,0.0,9.502402099315076e-05,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,7.018482574494556e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744140625,0.0,0.0,9.502436296315864e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720642089844,0.0,0.0,0.000450750492746,287.30889892578125,294.1499938964844,289.90582275390625,289.0904541015625,293.2480773925781,292.95623779296875,284.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961493467912,1.361443935365969e-07,0.0009613573201932,-0.0026180245913565,0.0,0.0,0.0,-0.005487763788551,60.0,6.011757850646973,-0.0,-6.303073263325133e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865905761719,0.0,0.0,9.025551116792484e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,9.5043214969337e-05,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148803710937,0.0,0.0,7.019899931037799e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725524902344,0.0,0.0,9.504354966338724e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27020263671875,0.0,0.0,0.0004508415295276,287.30615234375,294.1499938964844,289.8929748535156,289.08416748046875,293.2411499023437,292.9427795410156,284.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616875904612,1.38414350203675e-07,0.0009615491726435,-0.0026775118894875,0.0,0.0,0.0,-0.0054990174248814,60.0,6.015092372894287,-0.0,-6.30561913794736e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23956298828125,0.0,0.0,9.034599497681484e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23199462890625,0.0,0.0,9.513849363429472e-05,299.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.266357421875,0.0,0.0,7.026937964837998e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22607421875,0.0,0.0,9.51388356043026e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.223388671875,0.0,0.0,0.0004512935411185,287.2389221191406,294.1499938964844,289.7857971191406,289.031494140625,293.1625671386719,292.8318786621094,284.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558867456391,1.7905097138282144e-07,0.0012557076988741,-0.0034517247695475,0.0,0.0,0.0,-0.0071618468500673,60.0,6.807259559631348,-0.0,-6.31826537755842e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23956298828125,0.0,0.0,9.034599497681484e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23199462890625,0.0,0.0,9.513849363429472e-05,299.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.266357421875,0.0,0.0,7.026937964837998e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22607421875,0.0,0.0,9.51388356043026e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.223388671875,0.0,0.0,0.0004512935411185,287.2389221191406,294.1499938964844,289.7857971191406,289.031494140625,293.1625671386719,292.8318786621094,284.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558867456391,1.7905097138282144e-07,0.0012557076988741,-0.0034517247695475,0.0,0.0,0.0,-0.0071618468500673,60.0,6.807259559631348,-0.0,-6.31826537755842e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242431640625,0.0,0.0,9.091725951293483e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167358398437,0.0,0.0,9.57400698098354e-05,299.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507019042969,0.0,0.0,7.07136932760477e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108764648437,0.0,0.0,9.574040450388566e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.208251953125,0.0,0.0,0.0004541471425909,287.21697998046875,294.1499938964844,289.6791381835937,288.9782409667969,293.1197509765625,292.62896728515625,284.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726352873258,2.2123482779079493e-07,0.0009724140982143,-0.004844045266509,0.0,0.0,0.0,-0.0059290351346135,60.0,5.801662445068359,-0.0,-6.39841601923763e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242431640625,0.0,0.0,9.091725951293483e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167358398437,0.0,0.0,9.57400698098354e-05,299.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507019042969,0.0,0.0,7.07136932760477e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108764648437,0.0,0.0,9.574040450388566e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.208251953125,0.0,0.0,0.0004541471425909,287.21697998046875,294.1499938964844,289.6791381835937,288.9782409667969,293.1197509765625,292.62896728515625,284.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726352873258,2.2123482779079493e-07,0.0009724140982143,-0.004844045266509,0.0,0.0,0.0,-0.0059290351346135,60.0,5.801662445068359,-0.0,-6.39841601923763e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162170410156,0.0,0.0,9.11283932509832e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087707519531,0.0,0.0,9.596240852260962e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425537109375,0.0,0.0,7.087791163939983e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20294189453125,0.0,0.0,9.596274321665987e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003479003906,0.0,0.0,0.0004552018363028,287.20562744140625,294.1499938964844,289.62628173828125,288.9515686035156,293.0878295898437,292.5111694335937,284.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709887090139,2.471454081387492e-07,0.0009707415592856,-0.0055269091390073,0.0,0.0,0.0,-0.0060380743816494,60.0,5.985110759735107,-0.0,-6.42816715412664e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2082214355469,0.0,0.0,9.130802209256216e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008056640625,0.0,0.0,9.615156159270556e-05,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.234375,0.0,0.0,7.101761730154976e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19500732421875,0.0,0.0,9.61518962867558e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1924133300781,0.0,0.0,0.0004560991364996,287.1943054199219,294.1499938964844,289.57391357421875,288.9248962402344,293.0575256347656,292.3813781738281,284.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729004232212,2.69520285200997e-07,0.0009726309217512,-0.0061132512055337,0.0,0.0,0.0,-0.0061489907093346,60.0,5.995813846588135,-0.0,-6.45353139816507e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.192138671875,0.0,0.0,9.165299707092343e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.184814453125,0.0,0.0,9.651484288042413e-05,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179870605469,0.0,0.0,7.1285932790488e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791076660156,0.0,0.0,9.651517029851676e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1765441894531,0.0,0.0,0.000457822374301,287.1716613769531,294.1499938964844,289.4709777832031,288.8719177246094,292.9962158203125,292.09576416015625,284.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765762370079,3.124921761354927e-07,0.0009762637200765,-0.0072393240407109,0.0,0.0,0.0,-0.0063620321452617,60.0,5.981654167175293,-0.0,-6.502384763962257e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.192138671875,0.0,0.0,9.165299707092343e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.184814453125,0.0,0.0,9.651484288042413e-05,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179870605469,0.0,0.0,7.1285932790488e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791076660156,0.0,0.0,9.651517029851676e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1765441894531,0.0,0.0,0.000457822374301,287.1716613769531,294.1499938964844,289.4709777832031,288.8719177246094,292.9962158203125,292.09576416015625,284.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765762370079,3.124921761354927e-07,0.0009762637200765,-0.0072393240407109,0.0,0.0,0.0,-0.0063620321452617,60.0,5.981654167175293,-0.0,-6.502384763962257e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1760559082031,0.0,0.0,9.18257428565994e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688232421875,0.0,0.0,9.669674909673633e-05,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015686035156,0.0,0.0,7.14202833478339e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1631774902344,0.0,0.0,9.669707651482896e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16064453125,0.0,0.0,0.000458685302874,287.1491394042969,294.1499938964844,289.3713073730469,288.8197326660156,292.93408203125,291.7975158691406,284.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784172289073,3.340079786084971e-07,0.000978083233349,-0.0078031318262219,0.0,0.0,0.0,-0.006468703970313,60.0,5.946840286254883,-0.0,-6.526914120286166e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1760559082031,0.0,0.0,9.18257428565994e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688232421875,0.0,0.0,9.669674909673633e-05,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015686035156,0.0,0.0,7.14202833478339e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1631774902344,0.0,0.0,9.669707651482896e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16064453125,0.0,0.0,0.000458685302874,287.1491394042969,294.1499938964844,289.3713073730469,288.8197326660156,292.93408203125,291.7975158691406,284.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784172289073,3.340079786084971e-07,0.000978083233349,-0.0078031318262219,0.0,0.0,0.0,-0.006468703970313,60.0,5.946840286254883,-0.0,-6.526914120286166e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600036621094,0.0,0.0,9.18289224500768e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1528625488281,0.0,0.0,9.670010331319644e-05,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1852111816406,0.0,0.0,7.142275717342272e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14727783203125,0.0,0.0,9.670043073128908e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.144775390625,0.0,0.0,0.0004587012517731,287.1267395019531,294.1499938964844,289.2757263183594,288.7688293457031,292.871337890625,291.5193786621094,284.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784514550119,3.3440122138017614e-07,0.0009781169937923,-0.00781343691051,0.0,0.0,0.0,-0.0064706564880907,60.0,5.89808464050293,-0.0,-6.527363183295165e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600036621094,0.0,0.0,9.18289224500768e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1528625488281,0.0,0.0,9.670010331319644e-05,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1852111816406,0.0,0.0,7.142275717342272e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14727783203125,0.0,0.0,9.670043073128908e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.144775390625,0.0,0.0,0.0004587012517731,287.1267395019531,294.1499938964844,289.2757263183594,288.7688293457031,292.871337890625,291.5193786621094,284.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784514550119,3.3440122138017614e-07,0.0009781169937923,-0.00781343691051,0.0,0.0,0.0,-0.0064706564880907,60.0,5.89808464050293,-0.0,-6.527363183295165e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439819335937,0.0,0.0,9.163526556221768e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369323730469,0.0,0.0,9.649617277318612e-05,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688842773437,0.0,0.0,7.12721302988939e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.13140869140625,0.0,0.0,9.649649291532114e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1289367675781,0.0,0.0,0.0004577339277602,287.10455322265625,294.1499938964844,289.1851806640625,288.7197570800781,292.8081970214844,291.2764587402344,284.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763880516402,3.102729522197478e-07,0.0009760778048075,-0.0071811685338616,0.0,0.0,0.0,-0.006351038813591,60.0,5.837656497955322,-0.0,-6.499857363451157e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439819335937,0.0,0.0,9.163526556221768e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369323730469,0.0,0.0,9.649617277318612e-05,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688842773437,0.0,0.0,7.12721302988939e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.13140869140625,0.0,0.0,9.649649291532114e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1289367675781,0.0,0.0,0.0004577339277602,287.10455322265625,294.1499938964844,289.1851806640625,288.7197570800781,292.8081970214844,291.2764587402344,284.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763880516402,3.102729522197478e-07,0.0009760778048075,-0.0071811685338616,0.0,0.0,0.0,-0.006351038813591,60.0,5.837656497955322,-0.0,-6.499857363451157e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360168457031,0.0,0.0,9.155855514109136e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1289978027344,0.0,0.0,9.641540236771108e-05,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607666015625,0.0,0.0,7.12124674464576e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1235046386719,0.0,0.0,9.641571523388848e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210632324219,0.0,0.0,0.0004573507758323,287.093505859375,294.1499938964844,289.14208984375,288.6960144042969,292.7764892578125,291.1686096191406,284.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755703504197,3.007152997724916e-07,0.0009752696496434,-0.0069307135418057,0.0,0.0,0.0,-0.0063036540523171,60.0,5.805605888366699,-0.0,-6.488977533081197e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1280212402344,0.0,0.0,9.155643783742562e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210632324219,0.0,0.0,9.641316864872353e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.15264892578125,0.0,0.0,7.121081580407917e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156311035156,0.0,0.0,9.641348151490092e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131591796875,0.0,0.0,0.0004573402111418,287.08251953125,294.1499938964844,289.1005859375,288.67291259765625,292.7447204589844,291.0643615722656,284.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755471837706,3.0044961363273615e-07,0.0009752467740327,-0.0069237519055604,0.0,0.0,0.0,-0.0063023348338902,60.0,5.775196552276611,-0.0,-6.488675552418499e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
