time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154020,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,9.17878351174295e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051940917969,0.0,0.0,9.665684046922252e-05,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363830566406,0.0,0.0,7.1390786615666e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0998229980469,0.0,0.0,9.665715333539993e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.097412109375,0.0,0.0,0.0004584960988722,287.06060791015625,294.1499938964844,289.0227966308594,288.62890625,292.6808776855469,290.84844970703125,284.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780111722648,3.292719839009806e-07,0.0009776818333193,-0.0076790298335254,0.0,0.0,0.0,-0.0064452197402715,60.0,5.724621772766113,-0.0,-6.521511153323445e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,9.17878351174295e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051940917969,0.0,0.0,9.665684046922252e-05,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363830566406,0.0,0.0,7.1390786615666e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0998229980469,0.0,0.0,9.665715333539993e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.097412109375,0.0,0.0,0.0004584960988722,287.06060791015625,294.1499938964844,289.0227966308594,288.62890625,292.6808776855469,290.84844970703125,284.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780111722648,3.292719839009806e-07,0.0009776818333193,-0.0076790298335254,0.0,0.0,0.0,-0.0064452197402715,60.0,5.724621772766113,-0.0,-6.521511153323445e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.09674072265625,0.0,0.0,9.22164399526082e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899353027344,0.0,0.0,9.710818267194554e-05,298.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1207580566406,0.0,0.0,7.172414916567504e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0846252441406,0.0,0.0,9.710849553812297e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08221435546875,0.0,0.0,0.0004606370930559,287.03961181640625,294.1499938964844,288.95538330078125,288.5897216796875,292.61920166015625,290.622802734375,284.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825767483562,3.826624208613794e-07,0.0009821940911933,-0.0090780677273869,0.0,0.0,0.0,-0.0067099062725901,60.0,5.688854694366455,-0.0,-6.582554590295332e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960998535156,0.0,0.0,9.223703091265634e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892944335937,0.0,0.0,9.712987230159342e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1201171875,0.0,0.0,7.174016354838386e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.083984375,0.0,0.0,9.713017789181322e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08160400390625,0.0,0.0,0.0004607399750966,287.03875732421875,294.1499938964844,288.9527587890625,288.5881652832031,292.6166381835937,290.613037109375,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827961912378,3.852275369808922e-07,0.0009824109729379,-0.0091452822089195,0.0,0.0,0.0,-0.0067226230166852,60.0,5.687587261199951,-0.0,-6.585494816135906e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800476074219,0.0,0.0,9.275071352021767e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0733337402344,0.0,0.0,9.767080337041988e-05,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1037902832031,0.0,0.0,7.213969365693629e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0680847167969,0.0,0.0,9.767110896063969e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06573486328125,0.0,0.0,0.0004633059434127,287.0169372558594,294.1499938964844,288.8913269042969,288.5512084960937,292.55206298828125,290.359130859375,284.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882702725008,4.492168272918208e-07,0.0009878210257738,-0.0108219757676124,0.0,0.0,0.0,-0.0070398650132119,60.0,5.661825656890869,-0.0,-6.659046647428113e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800476074219,0.0,0.0,9.275071352021767e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0733337402344,0.0,0.0,9.767080337041988e-05,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1037902832031,0.0,0.0,7.213969365693629e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0680847167969,0.0,0.0,9.767110896063969e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06573486328125,0.0,0.0,0.0004633059434127,287.0169372558594,294.1499938964844,288.8913269042969,288.5512084960937,292.55206298828125,290.359130859375,284.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882702725008,4.492168272918208e-07,0.0009878210257738,-0.0108219757676124,0.0,0.0,0.0,-0.0070398650132119,60.0,5.661825656890869,-0.0,-6.659046647428113e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0639953613281,0.0,0.0,9.3224982265383e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0573425292969,0.0,0.0,9.817022510105744e-05,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08740234375,0.0,0.0,7.250856288010255e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0521545410156,0.0,0.0,9.817053069127724e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,0.0004656750243157,286.9951477050781,294.1499938964844,288.8394470214844,288.5185546875,292.4873046875,290.1011047363281,284.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933232795447,5.082952725388168e-07,0.0009928148938342,-0.0123699130490422,0.0,0.0,0.0,-0.0073327552527189,60.0,5.641099452972412,-0.0,-6.727316304022679e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0639953613281,0.0,0.0,9.3224982265383e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0573425292969,0.0,0.0,9.817022510105744e-05,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08740234375,0.0,0.0,7.250856288010255e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0521545410156,0.0,0.0,9.817053069127724e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,0.0004656750243157,286.9951477050781,294.1499938964844,288.8394470214844,288.5185546875,292.4873046875,290.1011047363281,284.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933232795447,5.082952725388168e-07,0.0009928148938342,-0.0123699130490422,0.0,0.0,0.0,-0.0073327552527189,60.0,5.641099452972412,-0.0,-6.727316304022679e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0559387207031,0.0,0.0,9.341718396171927e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04931640625,0.0,0.0,9.83726349659264e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792236328125,0.0,0.0,7.265805470524356e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.044189453125,0.0,0.0,9.83729332801886e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0418701171875,0.0,0.0,0.0004666351305786,286.9842834472656,294.1499938964844,288.8173522949219,288.5040283203125,292.4549560546875,289.9769592285156,284.9129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953711414709,5.322380616235023e-07,0.0009948388906195,-0.0129972221329808,0.0,0.0,0.0,-0.0074514551088213,60.0,5.631423473358154,-0.0,-6.755083603593448e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478820800781,0.0,0.0,9.357609815197064e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04132080078125,0.0,0.0,9.8539974715095e-05,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0710144042969,0.0,0.0,7.278165139723569e-05,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03619384765625,0.0,0.0,9.85402730293572e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0339050292969,0.0,0.0,0.0004674289375543,286.97344970703125,294.1499938964844,288.7980041503906,288.49072265625,292.4226379394531,289.858642578125,284.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970644023269,5.520330432773335e-07,0.0009965123608708,-0.0135158477351069,0.0,0.0,0.0,-0.0075495932251214,60.0,5.6218366622924805,-0.0,-6.778083161407268e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.03179931640625,0.0,0.0,9.378106915391982e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0252990722656,0.0,0.0,9.875582327367738e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546264648437,0.0,0.0,7.294107490452006e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.020263671875,0.0,0.0,9.875612158793956e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179748535156,0.0,0.0,0.0004684528394136,286.9518737792969,294.1499938964844,288.76788330078125,288.4682006835937,292.3584899902344,289.6468200683594,284.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999248935841,5.775644922323409e-07,0.0009986713994294,-0.0141847496852278,0.0,0.0,0.0,-0.0076761730015277,60.0,5.602701187133789,-0.0,-6.807805164044113e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.03179931640625,0.0,0.0,9.378106915391982e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0252990722656,0.0,0.0,9.875582327367738e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546264648437,0.0,0.0,7.294107490452006e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.020263671875,0.0,0.0,9.875612158793956e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179748535156,0.0,0.0,0.0004684528394136,286.9518737792969,294.1499938964844,288.76788330078125,288.4682006835937,292.3584899902344,289.6468200683594,284.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999248935841,5.775644922323409e-07,0.0009986713994294,-0.0141847496852278,0.0,0.0,0.0,-0.0076761730015277,60.0,5.602701187133789,-0.0,-6.807805164044113e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157165527344,0.0,0.0,9.386320743942632e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093078613281,0.0,0.0,9.88423198577948e-05,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382995605469,0.0,0.0,7.30049578123726e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043334960937,0.0,0.0,9.884261089609936e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020751953125,0.0,0.0,0.0004688631743192,286.930419921875,294.1499938964844,288.75,288.4514465332031,292.2948913574219,289.4658508300781,284.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001240298151,5.877938065168564e-07,0.0009995362488552,-0.0144527433440089,0.0,0.0,0.0,-0.0077268872410058,60.0,5.5835862159729,-0.0,-6.819732334406582e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157165527344,0.0,0.0,9.386320743942632e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093078613281,0.0,0.0,9.88423198577948e-05,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382995605469,0.0,0.0,7.30049578123726e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043334960937,0.0,0.0,9.884261089609936e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020751953125,0.0,0.0,0.0004688631743192,286.930419921875,294.1499938964844,288.75,288.4514465332031,292.2948913574219,289.4658508300781,284.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001240298151,5.877938065168564e-07,0.0009995362488552,-0.0144527433440089,0.0,0.0,0.0,-0.0077268872410058,60.0,5.5835862159729,-0.0,-6.819732334406582e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9997253417969,0.0,0.0,9.378419781569391e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933776855469,0.0,0.0,9.87591192824766e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220031738281,0.0,0.0,7.294349779840559e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98846435546875,0.0,0.0,9.875941032078116e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9862670898437,0.0,0.0,0.0004684685554821,286.9091491699219,294.1499938964844,288.7410583496094,288.4390563964844,292.2323608398437,289.3221130371094,284.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992826962843,5.779475600320438e-07,0.0009987046942114,-0.0141947856172919,0.0,0.0,0.0,-0.0076780770905315,60.0,5.563559532165527,-0.0,-6.808252095424906e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9997253417969,0.0,0.0,9.378419781569391e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933776855469,0.0,0.0,9.87591192824766e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220031738281,0.0,0.0,7.294349779840559e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98846435546875,0.0,0.0,9.875941032078116e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9862670898437,0.0,0.0,0.0004684685554821,286.9091491699219,294.1499938964844,288.7410583496094,288.4390563964844,292.2323608398437,289.3221130371094,284.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992826962843,5.779475600320438e-07,0.0009987046942114,-0.0141947856172919,0.0,0.0,0.0,-0.0076780770905315,60.0,5.563559532165527,-0.0,-6.808252095424906e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837951660156,0.0,0.0,9.35779680730775e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775390625,0.0,0.0,9.854195377556608e-05,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057983398437,0.0,0.0,7.278309931280091e-05,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726867675781,0.0,0.0,9.854223753791302e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9704895019531,0.0,0.0,0.000467438425403,286.8880920410156,294.1499938964844,288.7369384765625,288.4292907714844,292.1708374023437,289.2077331542969,284.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970864048227,5.52253368368838e-07,0.000996534130536,-0.0135216163471341,0.0,0.0,0.0,-0.007550701033324,60.0,5.541203022003174,-0.0,-6.77833895679214e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837951660156,0.0,0.0,9.35779680730775e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775390625,0.0,0.0,9.854195377556608e-05,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057983398437,0.0,0.0,7.278309931280091e-05,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726867675781,0.0,0.0,9.854223753791302e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9704895019531,0.0,0.0,0.000467438425403,286.8880920410156,294.1499938964844,288.7369384765625,288.4292907714844,292.1708374023437,289.2077331542969,284.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970864048227,5.52253368368838e-07,0.000996534130536,-0.0135216163471341,0.0,0.0,0.0,-0.007550701033324,60.0,5.541203022003174,-0.0,-6.77833895679214e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9758605957031,0.0,0.0,9.341867553303018e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696655273437,0.0,0.0,9.837420657277109e-05,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99774169921875,0.0,0.0,7.265919703058898e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9648132324219,0.0,0.0,9.837449033511804e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.962646484375,0.0,0.0,0.0004666427557822,286.87762451171875,294.1499938964844,288.736572265625,288.4253234863281,292.1405639648437,289.1625366210937,284.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953877888619,5.324073413248698e-07,0.0009948554215952,-0.0130016561597585,0.0,0.0,0.0,-0.007452305406332,60.0,5.528494358062744,-0.0,-6.755279713388519e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.96795654296875,0.0,0.0,9.32273469516076e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617919921875,0.0,0.0,9.817273530643432e-05,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897155761719,0.0,0.0,7.25103891454637e-05,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9570007324219,0.0,0.0,9.817301906878129e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.954833984375,0.0,0.0,0.0004656870733015,286.86724853515625,294.1499938964844,288.7373046875,288.42193603515625,292.11065673828125,289.12371826171875,284.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933492401614,5.085713041808049e-07,0.0009928407380357,-0.0123771429061889,0.0,0.0,0.0,-0.0073341354727745,60.0,5.514849662780762,-0.0,-6.727636048253771e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523010253906,0.0,0.0,9.276402124669404e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461975097656,0.0,0.0,9.768483141670004e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737548828125,0.0,0.0,7.215001824079081e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414367675781,0.0,0.0,9.768510790308936e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,0.0004633726784959,286.8467102050781,294.1499938964844,288.7418518066406,288.41680908203125,292.0519104003906,289.0628356933594,284.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884129976853,4.508486881604769e-07,0.0009879621211439,-0.0108647309243679,0.0,0.0,0.0,-0.0070479707792401,60.0,5.485172748565674,-0.0,-6.66092745404967e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523010253906,0.0,0.0,9.276402124669404e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461975097656,0.0,0.0,9.768483141670004e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737548828125,0.0,0.0,7.215001824079081e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414367675781,0.0,0.0,9.768510790308936e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,0.0004633726784959,286.8467102050781,294.1499938964844,288.7418518066406,288.41680908203125,292.0519104003906,289.0628356933594,284.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884129976853,4.508486881604769e-07,0.0009879621211439,-0.0108647309243679,0.0,0.0,0.0,-0.0070479707792401,60.0,5.485172748565674,-0.0,-6.66092745404967e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367370605469,0.0,0.0,9.2254915216472e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93072509765625,0.0,0.0,9.714871703181416e-05,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579467773437,0.0,0.0,7.175403879955411e-05,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9260559082031,0.0,0.0,9.71489935182035e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239501953125,0.0,0.0,0.0004608296439982,286.8264465332031,294.1499938964844,288.7502136230469,288.413818359375,291.99468994140625,289.0200500488281,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829875780269,3.874238529988361e-07,0.0009826001478359,-0.0092028295621275,0.0,0.0,0.0,-0.0067335292696952,60.0,5.454134941101074,-0.0,-6.588012269048704e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367370605469,0.0,0.0,9.2254915216472e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93072509765625,0.0,0.0,9.714871703181416e-05,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579467773437,0.0,0.0,7.175403879955411e-05,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9260559082031,0.0,0.0,9.71489935182035e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239501953125,0.0,0.0,0.0004608296439982,286.8264465332031,294.1499938964844,288.7502136230469,288.413818359375,291.99468994140625,289.0200500488281,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829875780269,3.874238529988361e-07,0.0009826001478359,-0.0092028295621275,0.0,0.0,0.0,-0.0067335292696952,60.0,5.454134941101074,-0.0,-6.588012269048704e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9213256835937,0.0,0.0,9.181773202726616e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154052734375,0.0,0.0,9.668834536569192e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422912597656,0.0,0.0,7.141400419641286e-05,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107666015625,0.0,0.0,9.668861457612364e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90869140625,0.0,0.0,0.0004586458671838,286.8064270019531,294.1499938964844,288.7620849609375,288.4126892089844,291.9388732910156,288.9899597167969,284.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783291025087,3.329592459522246e-07,0.0009779961546882,-0.0077756494283676,0.0,0.0,0.0,-0.0064635127782821,60.0,5.426088333129883,-0.0,-6.525717566319146e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9213256835937,0.0,0.0,9.181773202726616e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154052734375,0.0,0.0,9.668834536569192e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422912597656,0.0,0.0,7.141400419641286e-05,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107666015625,0.0,0.0,9.668861457612364e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90869140625,0.0,0.0,0.0004586458671838,286.8064270019531,294.1499938964844,288.7620849609375,288.4126892089844,291.9388732910156,288.9899597167969,284.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783291025087,3.329592459522246e-07,0.0009779961546882,-0.0077756494283676,0.0,0.0,0.0,-0.0064635127782821,60.0,5.426088333129883,-0.0,-6.525717566319146e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9060363769531,0.0,0.0,9.157544263871388e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9001770019531,0.0,0.0,9.643320663599296e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267272949219,0.0,0.0,7.122555689420551e-05,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8955993652344,0.0,0.0,9.643346857046708e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8935241699219,0.0,0.0,0.000457435613498,286.78662109375,294.1499938964844,288.77716064453125,288.4133605957031,291.8844909667969,288.9682312011719,284.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757464868016,3.027731736438e-07,0.0009754437487572,-0.0069846394471824,0.0,0.0,0.0,-0.006313856691122,60.0,5.405993461608887,-0.0,-6.491319481938262e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9060363769531,0.0,0.0,9.157544263871388e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9001770019531,0.0,0.0,9.643320663599296e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267272949219,0.0,0.0,7.122555689420551e-05,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8955993652344,0.0,0.0,9.643346857046708e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8935241699219,0.0,0.0,0.000457435613498,286.78662109375,294.1499938964844,288.77716064453125,288.4133605957031,291.8844909667969,288.9682312011719,284.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757464868016,3.027731736438e-07,0.0009754437487572,-0.0069846394471824,0.0,0.0,0.0,-0.006313856691122,60.0,5.405993461608887,-0.0,-6.491319481938262e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984069824219,0.0,0.0,9.156938904197888e-05,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.892578125,0.0,0.0,9.642683289712296e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91900634765625,0.0,0.0,7.122084934962913e-05,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880310058594,0.0,0.0,9.642709483159706e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.885986328125,0.0,0.0,0.0004574054328259,286.7767944335937,294.1499938964844,288.7857666015625,288.4142761230469,291.8576965332031,288.958984375,284.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756812360137,3.020180372459436e-07,0.0009753791964612,-0.0069648525677621,0.0,0.0,0.0,-0.0063101099804043,60.0,5.4006028175354,-0.0,-6.490459725227994e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89080810546875,0.0,0.0,9.163210779661311e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.885009765625,0.0,0.0,9.649287676438688e-05,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112548828125,0.0,0.0,7.126962736947462e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804931640625,0.0,0.0,9.6493138698861e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8784484863281,0.0,0.0,0.0004577187064569,286.7669982910156,294.1499938964844,288.7950744628906,288.41558837890625,291.8312072753906,288.9504089355469,284.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763490525074,3.0982940302237694e-07,0.0009760392131283,-0.0071695470251142,0.0,0.0,0.0,-0.0063488343730568,60.0,5.399038314819336,-0.0,-6.49935216756603e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756103515625,0.0,0.0,9.179417975246906e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.869873046875,0.0,0.0,9.66635489021428e-05,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89581298828125,0.0,0.0,7.139568333514035e-05,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.86541748046875,0.0,0.0,9.66638108366169e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634033203125,0.0,0.0,0.0004585283168125,286.7475280761719,294.1499938964844,288.8155212402344,288.4192199707031,291.779296875,288.93585205078125,284.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780753171071,3.30016689531476e-07,0.000977745396085,-0.0076985438354313,0.0,0.0,0.0,-0.006448914296925,60.0,5.403805255889893,-0.0,-6.522360251892678e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756103515625,0.0,0.0,9.179417975246906e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.869873046875,0.0,0.0,9.66635489021428e-05,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89581298828125,0.0,0.0,7.139568333514035e-05,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.86541748046875,0.0,0.0,9.66638108366169e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634033203125,0.0,0.0,0.0004585283168125,286.7475280761719,294.1499938964844,288.8155212402344,288.4192199707031,291.779296875,288.93585205078125,284.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780753171071,3.30016689531476e-07,0.000977745396085,-0.0076985438354313,0.0,0.0,0.0,-0.006448914296925,60.0,5.403805255889893,-0.0,-6.522360251892678e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8604736328125,0.0,0.0,9.182688518194482e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.85479736328125,0.0,0.0,9.669799328548834e-05,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88043212890625,0.0,0.0,7.142112008295953e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8503723144531,0.0,0.0,9.669824794400483e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0004586917348206,286.7281799316406,294.1499938964844,288.8381652832031,288.4241027832031,291.7284545898437,288.925048828125,284.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784245630726,3.340886109981511e-07,0.0009780904510989,-0.0078052445314824,0.0,0.0,0.0,-0.006469105836004,60.0,5.410836696624756,-0.0,-6.527006490841816e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8604736328125,0.0,0.0,9.182688518194482e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.85479736328125,0.0,0.0,9.669799328548834e-05,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88043212890625,0.0,0.0,7.142112008295953e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8503723144531,0.0,0.0,9.669824794400483e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0004586917348206,286.7281799316406,294.1499938964844,288.8381652832031,288.4241027832031,291.7284545898437,288.925048828125,284.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784245630726,3.340886109981511e-07,0.0009780904510989,-0.0078052445314824,0.0,0.0,0.0,-0.006469105836004,60.0,5.410836696624756,-0.0,-6.527006490841816e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84539794921875,0.0,0.0,9.165710071101783e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8398132324219,0.0,0.0,9.6519201179035e-05,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651123046875,0.0,0.0,7.12890614522621e-05,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.83544921875,0.0,0.0,9.65194558375515e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83349609375,0.0,0.0,0.000457843649201,286.70904541015625,294.1499938964844,288.8627014160156,288.4300842285156,291.67901611328125,288.9178771972656,284.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766158182173,3.129348442598712e-07,0.0009763028938323,-0.0072509227320551,0.0,0.0,0.0,-0.0063642361201345,60.0,5.4120283126831055,-0.0,-6.502888538761908e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84539794921875,0.0,0.0,9.165710071101783e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8398132324219,0.0,0.0,9.6519201179035e-05,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651123046875,0.0,0.0,7.12890614522621e-05,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.83544921875,0.0,0.0,9.65194558375515e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83349609375,0.0,0.0,0.000457843649201,286.70904541015625,294.1499938964844,288.8627014160156,288.4300842285156,291.67901611328125,288.9178771972656,284.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766158182173,3.129348442598712e-07,0.0009763028938323,-0.0072509227320551,0.0,0.0,0.0,-0.0063642361201345,60.0,5.4120283126831055,-0.0,-6.502888538761908e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304443359375,0.0,0.0,9.131462866207583e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249206542969,0.0,0.0,9.6158568339888e-05,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8499450683594,0.0,0.0,7.102268864400685e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82061767578125,0.0,0.0,9.615881572244688e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186950683594,0.0,0.0,0.0004561329842545,286.69012451171875,294.1499938964844,288.8887939453125,288.4369812011719,291.6309814453125,288.9149169921875,284.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972967245616,2.702698793655145e-07,0.0009726969874463,-0.0061328914016485,0.0,0.0,0.0,-0.0061527206562459,60.0,5.406876564025879,-0.0,-6.454381917819775e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304443359375,0.0,0.0,9.131462866207583e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249206542969,0.0,0.0,9.6158568339888e-05,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8499450683594,0.0,0.0,7.102268864400685e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82061767578125,0.0,0.0,9.615881572244688e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186950683594,0.0,0.0,0.0004561329842545,286.69012451171875,294.1499938964844,288.8887939453125,288.4369812011719,291.6309814453125,288.9149169921875,284.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972967245616,2.702698793655145e-07,0.0009726969874463,-0.0061328914016485,0.0,0.0,0.0,-0.0061527206562459,60.0,5.406876564025879,-0.0,-6.454381917819775e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230285644531,0.0,0.0,9.11327515495941e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175354003906,0.0,0.0,9.596704330760986e-05,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8423767089844,0.0,0.0,7.08812294760719e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132629394531,0.0,0.0,9.596729069016874e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81134033203125,0.0,0.0,0.0004552244790829,286.6807556152344,294.1499938964844,288.9022827148437,288.4407043457031,291.6075439453125,288.9144592285156,284.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710291051305,2.476112967997324e-07,0.0009707815479487,-0.0055391173809766,0.0,0.0,0.0,-0.0060403868556022,60.0,5.4022417068481445,-0.0,-6.428694376836577e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
