time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156360,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8156433105469,0.0,0.0,9.09177033463493e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,9.5740586402826e-05,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348999023437,0.0,0.0,7.071396248647943e-05,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8059387207031,0.0,0.0,9.57408337853849e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80401611328125,0.0,0.0,0.0004541502858046,286.67144775390625,294.1499938964844,288.91607666015625,288.4446105957031,291.5845031738281,288.91461181640625,284.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687343263067,2.208203824238808e-07,0.0009685134864412,-0.0048370496369898,0.0,0.0,0.0,-0.0059075499884784,60.0,5.396561622619629,-0.0,-6.39838901861367e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80096435546875,0.0,0.0,9.0487563284114e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955627441406,0.0,0.0,9.528763621347024e-05,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199768066406,0.0,0.0,7.037941395537928e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7913818359375,0.0,0.0,9.528787632007152e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894897460937,0.0,0.0,0.0004520016955211,286.65301513671875,294.1499938964844,288.9442749023437,288.45281982421875,291.5393981933594,288.91552734375,284.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964154896792,1.672348162173876e-07,0.0009639876661822,-0.0034327858593314,0.0,0.0,0.0,-0.0056419107131659,60.0,5.384003162384033,-0.0,-6.33798649118944e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80096435546875,0.0,0.0,9.0487563284114e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955627441406,0.0,0.0,9.528763621347024e-05,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199768066406,0.0,0.0,7.037941395537928e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7913818359375,0.0,0.0,9.528787632007152e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894897460937,0.0,0.0,0.0004520016955211,286.65301513671875,294.1499938964844,288.9442749023437,288.45281982421875,291.5393981933594,288.91552734375,284.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964154896792,1.672348162173876e-07,0.0009639876661822,-0.0034327858593314,0.0,0.0,0.0,-0.0056419107131659,60.0,5.384003162384033,-0.0,-6.33798649118944e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577209472656,0.0,0.0,9.01613966561854e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524108886719,0.0,0.0,9.49441600823775e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754821777344,0.0,0.0,7.012571586528793e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485656738281,0.0,0.0,9.494440018897876e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463073730469,0.0,0.0,0.0004503724339883,286.5928039550781,294.1499938964844,288.9730224609375,288.46148681640625,291.4706726074219,288.9049987792969,284.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157074002549,1.462697696297255e-07,0.0011569277849048,-0.0026886607520282,0.0,0.0,0.0,-0.006516721099615,60.0,5.754215240478516,-0.0,-6.292375331895529e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577209472656,0.0,0.0,9.01613966561854e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524108886719,0.0,0.0,9.49441600823775e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754821777344,0.0,0.0,7.012571586528793e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485656738281,0.0,0.0,9.494440018897876e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463073730469,0.0,0.0,0.0004503724339883,286.5928039550781,294.1499938964844,288.9730224609375,288.46148681640625,291.4706726074219,288.9049987792969,284.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157074002549,1.462697696297255e-07,0.0011569277849048,-0.0026886607520282,0.0,0.0,0.0,-0.006516721099615,60.0,5.754215240478516,-0.0,-6.292375331895529e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431335449219,0.0,0.0,9.020455763675272e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,9.498962026555092e-05,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606811523437,0.0,0.0,7.015928713371977e-05,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341003417969,0.0,0.0,9.498985309619457e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318725585937,0.0,0.0,0.000450588093372,286.5748291015625,294.1499938964844,289.00201416015625,288.47039794921875,291.4499816894531,288.895751953125,284.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613073198124,1.3199259285556766e-07,0.0009611753630451,-0.0025090519338846,0.0,0.0,0.0,-0.0054680299945175,60.0,5.060618877410889,-0.0,-6.298398602666566e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431335449219,0.0,0.0,9.020455763675272e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,9.498962026555092e-05,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606811523437,0.0,0.0,7.015928713371977e-05,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341003417969,0.0,0.0,9.498985309619457e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318725585937,0.0,0.0,0.000450588093372,286.5748291015625,294.1499938964844,289.00201416015625,288.47039794921875,291.4499816894531,288.895751953125,284.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613073198124,1.3199259285556766e-07,0.0009611753630451,-0.0025090519338846,0.0,0.0,0.0,-0.0054680299945175,60.0,5.060618877410889,-0.0,-6.298398602666566e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286376953125,0.0,0.0,9.017804404720664e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72344970703125,0.0,0.0,9.496169514022768e-05,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460021972656,0.0,0.0,7.013866706984118e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196960449219,0.0,0.0,9.496192797087132e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,0.0004504556709434,286.5570678710937,294.1499938964844,289.0309143066406,288.4794311523437,291.4088134765625,288.8990783691406,284.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608534164726,1.2866993870375154e-07,0.0009607247193343,-0.0024221471976488,0.0,0.0,0.0,-0.0054507041350007,60.0,5.295414924621582,-0.0,-6.294693832842313e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286376953125,0.0,0.0,9.017804404720664e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72344970703125,0.0,0.0,9.496169514022768e-05,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460021972656,0.0,0.0,7.013866706984118e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196960449219,0.0,0.0,9.496192797087132e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,0.0004504556709434,286.5570678710937,294.1499938964844,289.0309143066406,288.4794311523437,291.4088134765625,288.8990783691406,284.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608534164726,1.2866993870375154e-07,0.0009607247193343,-0.0024221471976488,0.0,0.0,0.0,-0.0054507041350007,60.0,5.295414924621582,-0.0,-6.294693832842313e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.721435546875,0.0,0.0,9.014133684104308e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,9.492304525338112e-05,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386779785156,0.0,0.0,7.011011621216312e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,9.492327080806716e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.0,0.0,0.0004502723168116,286.5482788085937,294.1499938964844,289.0452575683594,288.48394775390625,291.38873291015625,288.9008178710937,284.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604631923139,1.2409643090904865e-07,0.0009603390935808,-0.0023022908717393,0.0,0.0,0.0,-0.0054280352778732,60.0,5.336437225341797,-0.0,-6.289569398632011e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142639160156,0.0,0.0,9.009612404042856e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,9.487543138675392e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313842773437,0.0,0.0,7.007494423305616e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054138183594,0.0,0.0,9.487565694143996e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032470703125,0.0,0.0,0.000450046500191,286.5394897460937,294.1499938964844,289.0594177246094,288.4884338378906,291.36895751953125,288.9024963378906,284.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599814657121,1.1846279335259169e-07,0.0009598630131222,-0.0021546534262597,0.0,0.0,0.0,-0.0054001063108444,60.0,5.360109806060791,-0.0,-6.283259779138461e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.700927734375,0.0,0.0,3.590080814319663e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,3.780522820306942e-05,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178649902344,0.0,0.0,2.792292252706829e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69219970703125,0.0,0.0,3.78053191525396e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900329589844,0.0,0.0,0.0001793310657376,286.5238647460937,294.1499938964844,289.087158203125,288.4972229003906,291.3346252441406,288.9056396484375,284.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007799590821377,8.764131820271359e-08,0.0007798714796081,-0.001524316612631,0.0,0.0,0.0,-0.004332554526627,60.0,4.970497608184815,-0.0,-9.976566239799922e-09,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.700927734375,0.0,0.0,3.590080814319663e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,3.780522820306942e-05,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178649902344,0.0,0.0,2.792292252706829e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69219970703125,0.0,0.0,3.78053191525396e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900329589844,0.0,0.0,0.0001793310657376,286.5238647460937,294.1499938964844,289.087158203125,288.4972229003906,291.3346252441406,288.9056396484375,284.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007799590821377,8.764131820271359e-08,0.0007798714796081,-0.001524316612631,0.0,0.0,0.0,-0.004332554526627,60.0,4.970497608184815,-0.0,-9.976566239799922e-09,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578491210937,0.0,0.0,-5.949358455836773e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.85302734375,0.0,0.0,-6.264953117351979e-05,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88055419921875,0.0,0.0,-4.6272907638922334e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84735107421875,0.0,0.0,-6.264967669267207e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8474426269531,0.0,0.0,-0.0002971813082695,286.75274658203125,294.1499938964844,289.1138610839844,288.50567626953125,291.06719970703125,288.82568359375,284.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014603398740291,1.30458460034788e-07,0.0014602093724533,-0.001969686942175,0.0,0.0,0.0,-0.0079058045521378,60.0,6.383531093597412,-0.0,-2.7397611290780333e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578491210937,0.0,0.0,-5.949358455836773e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.85302734375,0.0,0.0,-6.264953117351979e-05,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88055419921875,0.0,0.0,-4.6272907638922334e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84735107421875,0.0,0.0,-6.264967669267207e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8474426269531,0.0,0.0,-0.0002971813082695,286.75274658203125,294.1499938964844,289.1138610839844,288.50567626953125,291.06719970703125,288.82568359375,284.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014603398740291,1.30458460034788e-07,0.0014602093724533,-0.001969686942175,0.0,0.0,0.0,-0.0079058045521378,60.0,6.383531093597412,-0.0,-2.7397611290780333e-08,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375,0.0,0.0,2.1862000721739605e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.932861328125,0.0,0.0,2.302171014889609e-05,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9631652832031,0.0,0.0,1.700382199487649e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9261169433594,0.0,0.0,2.30217628995888e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9273986816406,0.0,0.0,0.0001092046877602,286.8671569824219,294.1499938964844,289.13916015625,288.5136108398437,291.00445556640625,288.8071594238281,284.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002329494600417,2.9132666057307688e-08,0.0002329203271074,-0.0005330105195753,0.0,0.0,0.0,-0.0013121272204443,60.0,3.9663381576538086,-0.0,-3.699576200943966e-09,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375,0.0,0.0,2.1862000721739605e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.932861328125,0.0,0.0,2.302171014889609e-05,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9631652832031,0.0,0.0,1.700382199487649e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9261169433594,0.0,0.0,2.30217628995888e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9273986816406,0.0,0.0,0.0001092046877602,286.8671569824219,294.1499938964844,289.13916015625,288.5136108398437,291.00445556640625,288.8071594238281,284.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002329494600417,2.9132666057307688e-08,0.0002329203271074,-0.0005330105195753,0.0,0.0,0.0,-0.0013121272204443,60.0,3.9663381576538086,-0.0,-3.699576200943966e-09,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405822753906,0.0,0.0,1.3766025404038372e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359436035156,0.0,0.0,1.449626961402828e-05,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9663391113281,0.0,0.0,1.070693542715162e-05,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9291687011719,0.0,0.0,1.4496302355837544e-05,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93048095703125,0.0,0.0,6.876380939502269e-05,286.8704833984375,294.1499938964844,289.1627197265625,288.5209045410156,291.0010681152344,288.8128356933594,284.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000142963923281,1.7971725441157105e-08,0.0001429459516657,-0.0003295511123724,0.0,0.0,0.0,-0.00080583646195,60.0,2.0790557861328125,-0.0,-1.4668620762492424e-09,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405822753906,0.0,0.0,1.3766025404038372e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359436035156,0.0,0.0,1.449626961402828e-05,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9663391113281,0.0,0.0,1.070693542715162e-05,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9291687011719,0.0,0.0,1.4496302355837544e-05,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93048095703125,0.0,0.0,6.876380939502269e-05,286.8704833984375,294.1499938964844,289.1627197265625,288.5209045410156,291.0010681152344,288.8128356933594,284.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000142963923281,1.7971725441157105e-08,0.0001429459516657,-0.0003295511123724,0.0,0.0,0.0,-0.00080583646195,60.0,2.0790557861328125,-0.0,-1.4668620762492424e-09,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9424133300781,0.0,0.0,1.1275116776232608e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.937744140625,0.0,0.0,1.1873225957970137e-05,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9682006835937,0.0,0.0,8.769557098275982e-06,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.93096923828125,0.0,0.0,1.1873253242811188e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93231201171875,0.0,0.0,5.632126703858376e-05,286.8725280761719,294.1499938964844,289.1737365722656,288.5242614746094,290.999267578125,288.8144226074219,284.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001201384948217,1.502459490154706e-08,0.0001201234699692,-0.0002748901897575,0.0,0.0,0.0,-0.0006767005543224,60.0,1.7520461082458496,-0.0,-9.84043402318946e-10,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9428100585937,0.0,0.0,9.483164831181057e-06,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,9.986216355173385e-06,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686279296875,0.0,0.0,7.37581331122783e-06,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313659667969,0.0,0.0,9.986239092540927e-06,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327087402344,0.0,0.0,4.737014023703523e-05,286.87310791015625,294.1499938964844,289.1842346191406,288.52740478515625,290.9986267089844,288.8156433105469,284.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001010453852359,1.2636782287245296e-08,0.0001010327468975,-0.0002312027208972,0.0,0.0,0.0,-0.0005691552651114,60.0,1.5032540559768677,-0.0,-6.961113907522072e-10,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9433898925781,0.0,0.0,6.36199092696188e-06,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9387512207031,0.0,0.0,6.699474397464655e-06,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96923828125,0.0,0.0,4.948227342538303e-06,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93194580078125,0.0,0.0,6.6994898588745855e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93328857421875,0.0,0.0,3.1779305572854355e-05,286.8739318847656,294.1499938964844,289.203369140625,288.532958984375,290.9976806640625,288.8174743652344,285.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.778835086151958e-05,8.477651469718241e-09,6.777987437089905e-05,-0.000155107161845,0.0,0.0,0.0,-0.0003818293916992,60.0,1.1352959871292114,-0.0,-3.1329844274452507e-10,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9433898925781,0.0,0.0,6.36199092696188e-06,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9387512207031,0.0,0.0,6.699474397464655e-06,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96923828125,0.0,0.0,4.948227342538303e-06,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93194580078125,0.0,0.0,6.6994898588745855e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93328857421875,0.0,0.0,3.1779305572854355e-05,286.8739318847656,294.1499938964844,289.203369140625,288.532958984375,290.9976806640625,288.8174743652344,285.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.778835086151958e-05,8.477651469718241e-09,6.777987437089905e-05,-0.000155107161845,0.0,0.0,0.0,-0.0003818293916992,60.0,1.1352959871292114,-0.0,-3.1329844274452507e-10,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436340332031,0.0,0.0,3.551343070284929e-06,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93896484375,0.0,0.0,3.7397305732156383e-06,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.969482421875,0.0,0.0,2.762162694125436e-06,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9321594238281,0.0,0.0,3.739739213415305e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335327148437,0.0,0.0,1.7739606846589595e-05,286.8742370605469,294.1499938964844,289.2198181152344,288.53741455078125,290.997314453125,288.8182373046875,285.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.784058935707435e-05,4.732358060977049e-09,3.783585998462513e-05,-8.658322622068226e-05,0.0,0.0,0.0,-0.0002131434885086,60.0,0.8945311307907104,-0.0,-9.762417957359659e-11,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436340332031,0.0,0.0,3.551343070284929e-06,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93896484375,0.0,0.0,3.7397305732156383e-06,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.969482421875,0.0,0.0,2.762162694125436e-06,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9321594238281,0.0,0.0,3.739739213415305e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335327148437,0.0,0.0,1.7739606846589595e-05,286.8742370605469,294.1499938964844,289.2198181152344,288.53741455078125,290.997314453125,288.8182373046875,285.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.784058935707435e-05,4.732358060977049e-09,3.783585998462513e-05,-8.658322622068226e-05,0.0,0.0,0.0,-0.0002131434885086,60.0,0.8945311307907104,-0.0,-9.762417957359659e-11,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,1.570933022776444e-06,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,1.6542660432605771e-06,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,1.2218398524055374e-06,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,1.654269794926222e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,7.84709754952928e-06,286.87432861328125,294.1499938964844,289.23321533203125,288.5406494140625,290.9972229003906,288.81842041015625,285.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6738875274313614e-05,2.0933632605135703e-09,1.6736781617510132e-05,-3.830020796158351e-05,0.0,0.0,0.0,-9.428449266124515e-05,60.0,0.7088132500648499,-0.0,-1.910237940050408e-11,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,1.570933022776444e-06,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,1.6542660432605771e-06,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,1.2218398524055374e-06,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,1.654269794926222e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,7.84709754952928e-06,286.87432861328125,294.1499938964844,289.23321533203125,288.5406494140625,290.9972229003906,288.81842041015625,285.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6738875274313614e-05,2.0933632605135703e-09,1.6736781617510132e-05,-3.830020796158351e-05,0.0,0.0,0.0,-9.428449266124515e-05,60.0,0.7088132500648499,-0.0,-1.910237940050408e-11,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,5.375419505071477e-07,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,5.660568263010646e-07,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,4.180892290150951e-07,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,5.660581336996984e-07,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,2.685120080059278e-06,286.8743591308594,294.1499938964844,289.2432556152344,288.54248046875,290.9972229003906,288.8184509277344,285.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.727763436880196e-06,7.163105109064816e-10,5.727047209802549e-06,-1.3105657671985682e-05,0.0,0.0,0.0,-3.226257103960961e-05,60.0,0.5765997171401978,-0.0,-2.2366440297072465e-12,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,5.375419505071477e-07,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,5.660568263010646e-07,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,4.180892290150951e-07,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,5.660581336996984e-07,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,2.685120080059278e-06,286.8743591308594,294.1499938964844,289.2432556152344,288.54248046875,290.9972229003906,288.8184509277344,285.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.727763436880196e-06,7.163105109064816e-10,5.727047209802549e-06,-1.3105657671985682e-05,0.0,0.0,0.0,-3.226257103960961e-05,60.0,0.5765997171401978,-0.0,-2.2366440297072465e-12,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,2.677441273135628e-07,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,2.8194710921525257e-07,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,2.0824596447255322e-07,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,2.819477629145695e-07,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,1.3374308309721528e-06,286.8743591308594,294.1499938964844,289.2469177246094,288.5428466796875,290.9972229003906,288.8184814453125,285.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.852929810615024e-06,3.5678748844247816e-10,2.852573061318253e-06,-6.527775894937804e-06,0.0,0.0,0.0,-1.6069592675194144e-05,60.0,0.528555154800415,-0.0,-5.548966234419916e-13,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,1.1522069343072873e-07,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,1.2133278914916448e-07,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,8.96163214747503e-08,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,1.2133305915540404e-07,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,5.755483698521857e-07,286.8743591308594,294.1499938964844,289.2496337890625,288.54278564453125,290.9972229003906,288.8184814453125,285.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2277704399821232e-06,1.5354069404782678e-10,1.2276168490643613e-06,-2.8092272259527817e-06,0.0,0.0,0.0,-6.9156085373833776e-06,60.0,0.4896143674850464,-0.0,-1.0276213202858181e-13,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,4.381635498873493e-09,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,4.614067350416917e-09,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,3.4079472577275283e-09,298.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,4.6140780085579536e-09,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,2.188706993422329e-08,286.8743591308594,294.1499938964844,289.2519836425781,288.5414123535156,290.9972229003906,288.8184814453125,285.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.6693433120026384e-08,5.839390603001871e-12,4.668759601145212e-08,-1.0683666573640949e-07,0.0,0.0,0.0,-2.630113158375025e-07,60.0,0.431646466255188,-0.0,-1.486088468664434e-16,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,4.381635498873493e-09,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,4.614067350416917e-09,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,3.4079472577275283e-09,298.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,4.6140780085579536e-09,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,2.188706993422329e-08,286.8743591308594,294.1499938964844,289.2519836425781,288.5414123535156,290.9972229003906,288.8184814453125,285.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.6693433120026384e-08,5.839390603001871e-12,4.668759601145212e-08,-1.0683666573640949e-07,0.0,0.0,0.0,-2.630113158375025e-07,60.0,0.431646466255188,-0.0,-1.486088468664434e-16,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,-9.312830506758021e-10,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,-9.806846446025475e-10,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,-7.24333093504725e-10,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,-9.806869760708992e-10,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,-4.651929064181104e-09,286.8743591308594,294.1499938964844,289.25,288.5382080078125,290.9972229003906,288.8184814453125,285.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,9.828078795237616e-09,-1.2314361769877324e-12,-9.826847779947911e-09,2.254896713793641e-08,0.0,0.0,0.0,5.53700374439359e-08,60.0,0.3906505107879638,-0.0,-6.713291972361967e-18,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,-9.312830506758021e-10,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,-9.806846446025475e-10,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,-7.24333093504725e-10,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,-9.806869760708992e-10,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,-4.651929064181104e-09,286.8743591308594,294.1499938964844,289.25,288.5382080078125,290.9972229003906,288.8184814453125,285.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,9.828078795237616e-09,-1.2314361769877324e-12,-9.826847779947911e-09,2.254896713793641e-08,0.0,0.0,0.0,5.53700374439359e-08,60.0,0.3906505107879638,-0.0,-6.713291972361967e-18,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,6.5240979285619e-11,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,6.870180813134397e-11,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,5.074311457131664e-11,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,6.870196772590376e-11,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,3.2589062004539926e-10,286.8743591308594,294.1499938964844,289.244384765625,288.53271484375,290.9972229003906,288.8184814453125,285.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.057506246077592e-10,8.801449559404582e-14,7.056625839219062e-10,-1.6083854248449823e-09,0.0,0.0,0.0,-3.9726728573441505e-09,60.0,0.3579242825508117,-0.0,-3.2946791206094624e-20,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,6.5240979285619e-11,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,6.870180813134397e-11,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,5.074311457131664e-11,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,6.870196772590376e-11,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,3.2589062004539926e-10,286.8743591308594,294.1499938964844,289.244384765625,288.53271484375,290.9972229003906,288.8184814453125,285.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.057506246077592e-10,8.801449559404582e-14,7.056625839219062e-10,-1.6083854248449823e-09,0.0,0.0,0.0,-3.9726728573441505e-09,60.0,0.3579242825508117,-0.0,-3.2946791206094624e-20,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,-1.7909289502793246e-12,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,-1.8859319488029325e-12,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,-1.3929482567398566e-12,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,-1.8859362856116224e-12,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,-8.946016670507984e-12,286.8743591308594,294.1499938964844,289.2362060546875,288.5246887207031,290.9972229003906,288.8184814453125,285.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,1.2481005812192691e-11,1.5055072548456104e-15,-1.2482510684808098e-11,3.245251983807762e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.3298692107200622,-0.0,-2.482726391194364e-23,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
