time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158640,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,-1.7909289502793246e-12,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,-1.8859319488029325e-12,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,-1.3929482567398566e-12,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,-1.8859362856116224e-12,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,-8.946016670507984e-12,286.8743591308594,294.1499938964844,289.2362060546875,288.5246887207031,290.9972229003906,288.8184814453125,285.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,1.2481005812192691e-11,1.5055072548456104e-15,-1.2482510684808098e-11,3.245251983807762e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.3298692107200622,-0.0,-2.482726391194364e-23,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,-7.675409786911391e-13,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,-8.082565649755735e-13,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,-5.969778165727806e-13,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,-8.082584623293758e-13,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,-3.834007330366651e-12,286.8743591308594,294.1499938964844,289.231201171875,288.5198059082031,290.9972229003906,288.8184814453125,285.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,4.737254425540849e-12,-6.65508810339139e-16,-4.736588725406943e-12,1.2713669526875916e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.3175730407238006,-0.0,-4.560109464673664e-24,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,-5.11693985794093e-13,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,-5.388377461237881e-13,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,-3.979851929784839e-13,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,-5.388389929562869e-13,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,-2.5560048869111007e-12,286.8743591308594,294.1499938964844,289.22564697265625,288.51434326171875,290.9972229003906,288.8184814453125,285.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,2.1373848871353296e-12,-3.3772910907813264e-16,-2.1370472665788176e-12,6.695510031823337e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3059671521186828,-0.0,-2.0267154052839512e-24,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,-2.5584699289704653e-13,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,-2.6941887306189405e-13,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,-1.9899259648924202e-13,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,-2.6941949647814333e-13,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,-1.2780024434555504e-12,286.8743591308594,294.1499938964844,289.212890625,288.5018615722656,290.9972229003906,288.8184814453125,285.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.624845970600809e-13,-9.949429323822548e-18,4.624945717200679e-13,6.773502657202168e-13,0.0,0.0,0.0,0.0,60.0,0.2840084135532379,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,-2.5584699289704653e-13,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,-2.6941887306189405e-13,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,-1.9899259648924202e-13,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,-2.6941949647814333e-13,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,-1.2780024434555504e-12,286.8743591308594,294.1499938964844,289.212890625,288.5018615722656,290.9972229003906,288.8184814453125,285.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.624845970600809e-13,-9.949429323822548e-18,4.624945717200679e-13,6.773502657202168e-13,0.0,0.0,0.0,0.0,60.0,0.2840084135532379,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,-2.5584699289704653e-13,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,-2.6941887306189405e-13,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,-1.9899259648924202e-13,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,-2.6941949647814333e-13,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,-1.2780024434555504e-12,286.8743591308594,294.1499938964844,289.1981506347656,288.4874267578125,290.9972229003906,288.8184814453125,285.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-4.624845970600809e-13,-9.949429323822548e-18,4.624945717200679e-13,6.773502657202168e-13,0.0,0.0,0.0,0.0,60.0,0.2643616497516632,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,-2.5584699289704653e-13,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,-2.6941887306189405e-13,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,-1.9899259648924202e-13,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,-2.6941949647814333e-13,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,-1.2780024434555504e-12,286.8743591308594,294.1499938964844,289.1981506347656,288.4874267578125,290.9972229003906,288.8184814453125,285.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-4.624845970600809e-13,-9.949429323822548e-18,4.624945717200679e-13,6.773502657202168e-13,0.0,0.0,0.0,0.0,60.0,0.2643616497516632,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,289.181640625,288.4712219238281,290.9972229003906,288.8184814453125,285.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.2466137260198593,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,289.181640625,288.4712219238281,290.9972229003906,288.8184814453125,285.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.2466137260198593,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,289.1634826660156,288.4534606933594,290.9972229003906,288.8184814453125,285.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.2304678559303283,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,289.1634826660156,288.4534606933594,290.9972229003906,288.8184814453125,285.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.2304678559303283,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,289.1539001464844,288.4440612792969,290.9972229003906,288.8184814453125,285.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.2230485677719116,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,289.1439514160156,288.434326171875,290.9972229003906,288.8184814453125,285.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.2158974856138229,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,289.1231994628906,288.4139709472656,290.9972229003906,288.8184814453125,285.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.062354189675709e-12,3.178302669740998e-16,3.062036301598736e-12,-5.3408093919626864e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2021351605653762,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,289.1231994628906,288.4139709472656,290.9972229003906,288.8184814453125,285.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.062354189675709e-12,3.178302669740998e-16,3.062036301598736e-12,-5.3408093919626864e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2021351605653762,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,2.5584699289704653e-13,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,2.6941887306189405e-13,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,1.9899259648924202e-13,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,2.6941949647814333e-13,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,1.2780024434555504e-12,286.8743591308594,294.1499938964844,289.1014099121094,288.39263916015625,290.9972229003906,288.8184814453125,285.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.511779896828856e-13,1.137200229901818e-16,3.51064283980046e-13,-2.6854907186901755e-12,0.0,0.0,0.0,0.0,60.0,0.1894568651914596,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,2.5584699289704653e-13,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,2.6941887306189405e-13,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,1.9899259648924202e-13,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,2.6941949647814333e-13,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,1.2780024434555504e-12,286.8743591308594,294.1499938964844,289.1014099121094,288.39263916015625,290.9972229003906,288.8184814453125,285.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.511779896828856e-13,1.137200229901818e-16,3.51064283980046e-13,-2.6854907186901755e-12,0.0,0.0,0.0,0.0,60.0,0.1894568651914596,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,289.0788269042969,288.3705139160156,290.9972229003906,288.8184814453125,285.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.1765449196100235,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,289.0788269042969,288.3705139160156,290.9972229003906,288.8184814453125,285.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.1765449196100235,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,289.0555725097656,288.3477478027344,290.9972229003906,288.8184814453125,285.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.164455235004425,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,289.0555725097656,288.3477478027344,290.9972229003906,288.8184814453125,285.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.164455235004425,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,2.5584699289704653e-13,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,2.6941887306189405e-13,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,1.9899259648924202e-13,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,2.6941949647814333e-13,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,1.2780024434555504e-12,286.8743591308594,294.1499938964844,289.0437927246094,288.336181640625,290.9972229003906,288.8184814453125,285.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.511779896828856e-13,1.137200229901818e-16,3.51064283980046e-13,-2.6854907186901755e-12,0.0,0.0,0.0,0.0,60.0,0.158755749464035,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,-2.5584699289704653e-13,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,-2.6941887306189405e-13,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,-1.9899259648924202e-13,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,-2.6941949647814333e-13,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,-1.2780024434555504e-12,286.8743591308594,294.1499938964844,289.0318908691406,288.3245544433594,290.9972229003906,288.8184814453125,285.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.624845970600809e-13,-9.949430978183772e-18,4.624945717200679e-13,6.773502657202168e-13,0.0,0.0,0.0,0.0,60.0,0.1532876044511795,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,-2.5584699289704653e-13,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,-2.6941887306189405e-13,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,-1.9899259648924202e-13,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,-2.6941949647814333e-13,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,-1.2780024434555504e-12,286.8743591308594,294.1499938964844,289.00799560546875,288.3011169433594,290.9972229003906,288.8184814453125,285.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1180073713915624e-12,2.5599553833555583e-16,3.1177514996788558e-12,-3.659388764232219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1429539024829864,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,-2.5584699289704653e-13,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,-2.6941887306189405e-13,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,-1.9899259648924202e-13,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,-2.6941949647814333e-13,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,-1.2780024434555504e-12,286.8743591308594,294.1499938964844,289.00799560546875,288.3011169433594,290.9972229003906,288.8184814453125,285.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1180073713915624e-12,2.5599553833555583e-16,3.1177514996788558e-12,-3.659388764232219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1429539024829864,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.9840087890625,288.2776184082031,290.9972229003906,288.8184814453125,285.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.1334171146154403,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.9840087890625,288.2776184082031,290.9972229003906,288.8184814453125,285.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.1334171146154403,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.9601745605469,288.2542724609375,290.9972229003906,288.8184814453125,285.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.1246022060513496,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.9601745605469,288.2542724609375,290.9972229003906,288.8184814453125,285.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.1246022060513496,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,2.5584699289704653e-13,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,2.6941887306189405e-13,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,1.9899259648924202e-13,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,2.6941949647814333e-13,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,1.2780024434555504e-12,286.8743591308594,294.1499938964844,288.9366760253906,288.23126220703125,290.9972229003906,288.8184814453125,285.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,2.304344865963759e-12,-1.5222494963228021e-16,-2.304192643978742e-12,1.6512484738925859e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1164432242512703,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,2.5584699289704653e-13,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,2.6941887306189405e-13,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,1.9899259648924202e-13,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,2.6941949647814333e-13,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,1.2780024434555504e-12,286.8743591308594,294.1499938964844,288.9366760253906,288.23126220703125,290.9972229003906,288.8184814453125,285.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,2.304344865963759e-12,-1.5222494963228021e-16,-2.304192643978742e-12,1.6512484738925859e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1164432242512703,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,2.5584699289704653e-13,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,2.6941887306189405e-13,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,1.9899259648924202e-13,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,2.6941949647814333e-13,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,1.2780024434555504e-12,286.8743591308594,294.1499938964844,288.9251403808594,288.2199401855469,290.9972229003906,288.8184814453125,285.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.511779896828856e-13,1.137200229901818e-16,3.51064283980046e-13,-2.6854907186901755e-12,0.0,0.0,0.0,0.0,60.0,0.112546220421791,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,-5.11693985794093e-13,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,-5.388377461237881e-13,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,-3.979851929784839e-13,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,-5.388389929562869e-13,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,-2.5560048869111007e-12,286.8743591308594,294.1499938964844,288.9137268066406,288.208740234375,290.9972229003906,288.8184814453125,285.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.181379414062603e-13,-7.178415630800532e-17,5.182097155900789e-13,2.3587707308203587e-12,0.0,0.0,0.0,0.0,60.0,0.1087912768125534,-0.0,-2.0267154052839512e-24,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.8914794921875,288.1869506835937,290.9972229003906,288.8184814453125,285.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.1016595736145973,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.8914794921875,288.1869506835937,290.9972229003906,288.8184814453125,285.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.1016595736145973,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.8701477050781,288.16607666015625,290.9972229003906,288.8184814453125,285.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.095037467777729,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.8701477050781,288.16607666015625,290.9972229003906,288.8184814453125,285.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.095037467777729,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.8499450683594,288.1462707519531,290.9972229003906,288.8184814453125,285.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0888846814632415,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.8499450683594,288.1462707519531,290.9972229003906,288.8184814453125,285.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0888846814632415,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.8310241699219,288.12774658203125,290.9972229003906,288.8184814453125,285.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.08316470682621,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.8310241699219,288.12774658203125,290.9972229003906,288.8184814453125,285.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.08316470682621,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
