time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161100,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.8221435546875,288.1190185546875,290.9972229003906,288.8184814453125,285.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0804690420627594,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.8136291503906,288.1106872558594,290.9972229003906,288.8184814453125,285.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0778738409280777,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.79791259765625,288.0953063964844,290.9972229003906,288.8184814453125,285.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0728066638112068,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.79791259765625,288.0953063964844,290.9972229003906,288.8184814453125,285.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0728066638112068,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.7840881347656,288.0817565917969,290.9972229003906,288.8184814453125,285.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0680940747261047,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.7840881347656,288.0817565917969,290.9972229003906,288.8184814453125,285.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0680940747261047,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.7723388671875,288.0702209472656,290.9972229003906,288.8184814453125,285.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0637006759643554,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.7723388671875,288.0702209472656,290.9972229003906,288.8184814453125,285.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0637006759643554,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.7628479003906,288.0609436035156,290.9972229003906,288.8184814453125,285.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0596072971820831,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.7628479003906,288.0609436035156,290.9972229003906,288.8184814453125,285.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0596072971820831,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,5.11693985794093e-13,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,5.388377461237881e-13,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,3.979851929784839e-13,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,5.388389929562869e-13,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,2.5560048869111007e-12,286.8743591308594,294.1499938964844,288.759033203125,288.05718994140625,290.9972229003906,288.8184814453125,285.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,2.3599980476796123e-12,-9.03902209937362e-17,-2.359907842058861e-12,-3.0171970878765254e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0576691590249538,-0.0,-2.0267154052839512e-24,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,2.5584699289704653e-13,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,2.6941887306189405e-13,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,1.9899259648924202e-13,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,2.6941949647814333e-13,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,1.2780024434555504e-12,286.8743591308594,294.1499938964844,288.7558288574219,288.0540771484375,290.9972229003906,288.8184814453125,285.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.511779896828856e-13,1.137200229901818e-16,3.51064283980046e-13,-2.6854907186901755e-12,0.0,0.0,0.0,0.0,60.0,0.0557966604828834,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.7514953613281,288.0498352050781,290.9972229003906,288.8184814453125,285.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0522415451705455,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.7514953613281,288.0498352050781,290.9972229003906,288.8184814453125,285.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0522415451705455,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.75,288.0483703613281,290.9972229003906,288.8184814453125,285.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0489282235503196,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.75,288.0483703613281,290.9972229003906,288.8184814453125,285.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0489282235503196,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.7506103515625,288.0489501953125,290.9972229003906,288.8184814453125,285.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0458373315632343,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.7506103515625,288.0489501953125,290.9972229003906,288.8184814453125,285.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0458373315632343,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,-5.11693985794093e-13,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,-5.388377461237881e-13,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,-3.979851929784839e-13,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,-5.388389929562869e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,-2.5560048869111007e-12,286.8743591308594,294.1499938964844,288.75250244140625,288.0508117675781,290.9972229003906,288.8184814453125,285.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.173660769947851e-12,1.941608096970117e-16,3.173466697758976e-12,-1.9779683533421855e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0429582856595516,-0.0,-2.0267154052839512e-24,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,-5.11693985794093e-13,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,-5.388377461237881e-13,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,-3.979851929784839e-13,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,-5.388389929562869e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,-2.5560048869111007e-12,286.8743591308594,294.1499938964844,288.75250244140625,288.0508117675781,290.9972229003906,288.8184814453125,285.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.173660769947851e-12,1.941608096970117e-16,3.173466697758976e-12,-1.9779683533421855e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0429582856595516,-0.0,-2.0267154052839512e-24,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,-2.5584699289704653e-13,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,-2.6941887306189405e-13,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,-1.9899259648924202e-13,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,-2.6941949647814333e-13,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,-1.2780024434555504e-12,286.8743591308594,294.1499938964844,288.75396728515625,288.05224609375,290.9972229003906,288.8184814453125,285.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.624845970600809e-13,-9.949430151003161e-18,4.624945717200679e-13,6.773502657202168e-13,0.0,0.0,0.0,0.0,60.0,0.0416237078607082,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.7558288574219,288.0540466308594,290.9972229003906,288.8184814453125,285.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885291042915336e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0403381362557411,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.7606811523437,288.0588073730469,290.9972229003906,288.8184814453125,285.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0378613695502281,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.7606811523437,288.0588073730469,290.9972229003906,288.8184814453125,285.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0378613695502281,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,2.5584699289704653e-13,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,2.6941887306189405e-13,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,1.9899259648924202e-13,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,2.6941949647814333e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,1.2780024434555504e-12,286.8743591308594,294.1499938964844,288.7672119140625,288.0652160644531,290.9972229003906,288.8184814453125,285.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-3.511779896828856e-13,1.137200229901818e-16,3.51064283980046e-13,-2.6854907186901755e-12,0.0,0.0,0.0,0.0,60.0,0.0355783179402351,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,2.5584699289704653e-13,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,2.6941887306189405e-13,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,1.9899259648924202e-13,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,2.6941949647814333e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,1.2780024434555504e-12,286.8743591308594,294.1499938964844,288.7672119140625,288.0652160644531,290.9972229003906,288.8184814453125,285.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-3.511779896828856e-13,1.137200229901818e-16,3.51064283980046e-13,-2.6854907186901755e-12,0.0,0.0,0.0,0.0,60.0,0.0355783179402351,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.7713317871094,288.0692443847656,290.9972229003906,288.8184814453125,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0344783589243888,-0.0,-3.8109469456473454e-34,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,2.5584699289704653e-13,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,2.6941887306189405e-13,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,1.9899259648924202e-13,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,2.6941949647814333e-13,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,1.2780024434555504e-12,286.8743591308594,294.1499938964844,288.77557373046875,288.0733947753906,290.9972229003906,288.8184814453125,285.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,2.304344865963759e-12,-1.5222494963228021e-16,-2.304192643978742e-12,1.6512484738925859e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0334631092846393,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.78582763671875,288.0834655761719,290.9972229003906,288.8184814453125,285.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.031479112803936,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.78582763671875,288.0834655761719,290.9972229003906,288.8184814453125,285.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.031479112803936,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,2.5584699289704653e-13,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,2.6941887306189405e-13,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,1.9899259648924202e-13,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,2.6941949647814333e-13,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,1.2780024434555504e-12,286.8743591308594,294.1499938964844,288.791748046875,288.0892639160156,290.9972229003906,288.8184814453125,285.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.511779896828856e-13,1.137200229901818e-16,3.51064283980046e-13,-2.6854907186901755e-12,0.0,0.0,0.0,0.0,60.0,0.0305390283465385,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.7981872558594,288.0955505371094,290.9972229003906,288.8184814453125,285.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.062354189675709e-12,3.178302669740998e-16,3.062036301598736e-12,-5.3408093919626864e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0296347010880708,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.8127136230469,288.1097717285156,290.9972229003906,288.8184814453125,285.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0278508812189102,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.8127136230469,288.1097717285156,290.9972229003906,288.8184814453125,285.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0278508812189102,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,-2.5584699289704653e-13,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,-2.6941887306189405e-13,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,-1.9899259648924202e-13,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,-2.6941949647814333e-13,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,-1.2780024434555504e-12,286.8743591308594,294.1499938964844,288.8295288085937,288.12628173828125,290.9972229003906,288.8184814453125,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.1180073713915624e-12,2.5599553833555583e-16,3.1177514996788558e-12,-3.659388764232219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0261947717517614,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,-2.5584699289704653e-13,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,-2.6941887306189405e-13,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,-1.9899259648924202e-13,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,-2.6941949647814333e-13,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,-1.2780024434555504e-12,286.8743591308594,294.1499938964844,288.8295288085937,288.12628173828125,290.9972229003906,288.8184814453125,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.1180073713915624e-12,2.5599553833555583e-16,3.1177514996788558e-12,-3.659388764232219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0261947717517614,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.84881591796875,288.1451721191406,290.9972229003906,288.8184814453125,285.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.062354189675709e-12,3.178302669740998e-16,3.062036301598736e-12,-5.3408093919626864e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0246251784265041,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.84881591796875,288.1451721191406,290.9972229003906,288.8184814453125,285.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.062354189675709e-12,3.178302669740998e-16,3.062036301598736e-12,-5.3408093919626864e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0246251784265041,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.8706970214844,288.1665954589844,290.9972229003906,288.8184814453125,285.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885297660360236e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0231477785855531,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.8706970214844,288.1665954589844,290.9972229003906,288.8184814453125,285.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885297660360236e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0231477785855531,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,-2.5584699289704653e-13,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,-2.6941887306189405e-13,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,-1.9899259648924202e-13,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,-2.6941949647814333e-13,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,-1.2780024434555504e-12,286.8743591308594,294.1499938964844,288.88262939453125,288.17828369140625,290.9972229003906,288.8184814453125,285.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1180073713915624e-12,2.5599553833555583e-16,3.1177514996788558e-12,-3.659388764232219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0224536396563053,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
