time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163560,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.8952331542969,288.1906433105469,290.9972229003906,288.8184814453125,285.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.062354189675709e-12,3.178302669740998e-16,3.062036301598736e-12,-5.3408093919626864e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0217773504555225,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,2.5584699289704653e-13,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,2.6941887306189405e-13,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,1.9899259648924202e-13,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,2.6941949647814333e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,1.2780024434555504e-12,286.8743591308594,294.1499938964844,288.9226379394531,288.2174987792969,290.9972229003906,288.8184814453125,285.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.511779896828856e-13,1.137200229901818e-16,3.51064283980046e-13,-2.6854907186901755e-12,0.0,0.0,0.0,0.0,60.0,0.0204619783908128,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,2.5584699289704653e-13,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,2.6941887306189405e-13,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,1.9899259648924202e-13,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,2.6941949647814333e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,1.2780024434555504e-12,286.8743591308594,294.1499938964844,288.9226379394531,288.2174987792969,290.9972229003906,288.8184814453125,285.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.511779896828856e-13,1.137200229901818e-16,3.51064283980046e-13,-2.6854907186901755e-12,0.0,0.0,0.0,0.0,60.0,0.0204619783908128,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.9529724121094,288.2472229003906,290.9972229003906,288.8184814453125,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885297660360236e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0192328784614801,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,288.9529724121094,288.2472229003906,290.9972229003906,288.8184814453125,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885297660360236e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0192328784614801,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,-2.5584699289704653e-13,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,-2.6941887306189405e-13,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,-1.9899259648924202e-13,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,-2.6941949647814333e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,-1.2780024434555504e-12,286.8743591308594,294.1499938964844,288.97265625,288.2664794921875,290.9972229003906,288.8184814453125,285.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.1180073713915624e-12,2.5599553833555583e-16,3.1177514996788558e-12,-3.659388764232219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0185449011623859,-0.0,-5.066730334718118e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,-2.5584699289704653e-13,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,-2.6941887306189405e-13,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,-1.9899259648924202e-13,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,-2.6941949647814333e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,-1.2780024434555504e-12,286.8743591308594,294.1499938964844,288.9864196777344,288.27996826171875,290.9972229003906,288.8184814453125,285.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.1180073713915624e-12,2.5599553833555583e-16,3.1177514996788558e-12,-3.659388764232219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0180862918496131,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,2.5584699289704653e-13,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,2.6941887306189405e-13,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,1.9899259648924202e-13,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,2.6941949647814333e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,1.2780024434555504e-12,286.8743591308594,294.1499938964844,289.0230407714844,288.3158569335937,290.9972229003906,288.8184814453125,285.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.511779896828856e-13,1.137200229901818e-16,3.51064283980046e-13,-2.6854907186901755e-12,0.0,0.0,0.0,0.0,60.0,0.0169968754053115,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,2.5584699289704653e-13,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,2.6941887306189405e-13,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,1.9899259648924202e-13,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,2.6941949647814333e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,1.2780024434555504e-12,286.8743591308594,294.1499938964844,289.0230407714844,288.3158569335937,290.9972229003906,288.8184814453125,285.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.511779896828856e-13,1.137200229901818e-16,3.51064283980046e-13,-2.6854907186901755e-12,0.0,0.0,0.0,0.0,60.0,0.0169968754053115,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,289.0426025390625,288.33502197265625,290.9972229003906,288.8184814453125,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.062354189675709e-12,3.178302669740998e-16,3.062036301598736e-12,-5.3408093919626864e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0164951737970113,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,-2.5584699289704653e-13,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,-2.6941887306189405e-13,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,-1.9899259648924202e-13,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,-2.6941949647814333e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,-1.2780024434555504e-12,286.8743591308594,294.1499938964844,289.0630187988281,288.35504150390625,290.9972229003906,288.8184814453125,285.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.1180073713915624e-12,2.5599553833555583e-16,3.1177514996788558e-12,-3.659388764232219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0159930419176816,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,-2.5584699289704653e-13,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,-2.6941887306189405e-13,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,-1.9899259648924202e-13,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,-2.6941949647814333e-13,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,-1.2780024434555504e-12,286.8743591308594,294.1499938964844,289.1064758300781,288.3976135253906,290.9972229003906,288.8184814453125,285.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.1180073713915624e-12,2.5599553833555583e-16,3.1177514996788558e-12,-3.659388764232219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0150200529024004,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,-2.5584699289704653e-13,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,-2.6941887306189405e-13,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,-1.9899259648924202e-13,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,-2.6941949647814333e-13,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,-1.2780024434555504e-12,286.8743591308594,294.1499938964844,289.1064758300781,288.3976135253906,290.9972229003906,288.8184814453125,285.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.1180073713915624e-12,2.5599553833555583e-16,3.1177514996788558e-12,-3.659388764232219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0150200529024004,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,289.1535339355469,288.4436950683594,290.9972229003906,288.8184814453125,285.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885297660360236e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0141127007082104,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,289.1535339355469,288.4436950683594,290.9972229003906,288.8184814453125,285.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885297660360236e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0141127007082104,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,289.2043151855469,288.4934387207031,290.9972229003906,288.8184814453125,285.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885297660360236e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0132710821926593,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,289.2043151855469,288.4934387207031,290.9972229003906,288.8184814453125,285.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885297660360236e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0132710821926593,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,289.2589111328125,288.5469665527344,290.9972229003906,288.8184814453125,285.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885297660360236e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0124762561172246,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,289.2589111328125,288.5469665527344,290.9972229003906,288.8184814453125,285.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885297660360236e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0124762561172246,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,289.2877197265625,288.5751647949219,290.9972229003906,288.8184814453125,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885297660360236e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0120953228324651,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,2.5584699289704653e-13,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,2.6941887306189405e-13,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,1.9899259648924202e-13,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,2.6941949647814333e-13,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,1.2780024434555504e-12,286.8743591308594,294.1499938964844,289.3175354003906,288.6043701171875,290.9972229003906,288.8184814453125,285.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.511779896828856e-13,1.137200229901818e-16,3.51064283980046e-13,-2.6854907186901755e-12,0.0,0.0,0.0,0.0,60.0,0.0117249032482504,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,289.3802490234375,288.6658020019531,290.9972229003906,288.8184814453125,285.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885297660360236e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0110059129074215,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,289.3802490234375,288.6658020019531,290.9972229003906,288.8184814453125,285.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885297660360236e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0110059129074215,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,2.5584699289704653e-13,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,2.6941887306189405e-13,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,1.9899259648924202e-13,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,2.6941949647814333e-13,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,1.2780024434555504e-12,286.8743591308594,294.1499938964844,289.4472045898437,288.7314147949219,290.9972229003906,288.8184814453125,285.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.511779896828856e-13,1.137200229901818e-16,3.51064283980046e-13,-2.6854907186901755e-12,0.0,0.0,0.0,0.0,60.0,0.0103504983708262,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,2.5584699289704653e-13,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,2.6941887306189405e-13,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,1.9899259648924202e-13,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,2.6941949647814333e-13,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,1.2780024434555504e-12,286.8743591308594,294.1499938964844,289.4472045898437,288.7314147949219,290.9972229003906,288.8184814453125,285.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.511779896828856e-13,1.137200229901818e-16,3.51064283980046e-13,-2.6854907186901755e-12,0.0,0.0,0.0,0.0,60.0,0.0103504983708262,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,289.4952087402344,288.7784423828125,290.9972229003906,288.8184814453125,285.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0099314218387007,-0.0,-1.798556981075357e-34,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,289.5185241699219,288.80126953125,290.9972229003906,288.8184814453125,285.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0097342254593968,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,2.5584699289704653e-13,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,2.6941887306189405e-13,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,1.9899259648924202e-13,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,2.6941949647814333e-13,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,1.2780024434555504e-12,286.8743591308594,294.1499938964844,289.5943298339844,288.87554931640625,290.9972229003906,288.8184814453125,285.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.511779896828856e-13,1.137200229901818e-16,3.51064283980046e-13,-2.6854907186901755e-12,0.0,0.0,0.0,0.0,60.0,0.0091482838615775,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,2.5584699289704653e-13,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,2.6941887306189405e-13,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,1.9899259648924202e-13,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,2.6941949647814333e-13,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,1.2780024434555504e-12,286.8743591308594,294.1499938964844,289.5943298339844,288.87554931640625,290.9972229003906,288.8184814453125,285.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.511779896828856e-13,1.137200229901818e-16,3.51064283980046e-13,-2.6854907186901755e-12,0.0,0.0,0.0,0.0,60.0,0.0091482838615775,-0.0,-5.066788513209878e-25,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,289.63397216796875,288.9143981933594,290.9972229003906,288.8184814453125,285.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885294351637786e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0088783558458089,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,289.6747741699219,288.954345703125,290.9972229003906,288.8184814453125,285.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885297660360236e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0086011914536356,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,289.75994873046875,289.0378112792969,290.9972229003906,288.8184814453125,285.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885297660360236e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0080785937607288,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,0.0,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0,286.8743591308594,294.1499938964844,289.75994873046875,289.0378112792969,290.9972229003906,288.8184814453125,285.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885297660360236e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0080785937607288,-0.0,-0.0,0.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.050000000745058,0.0,298.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.050000000745058,0.0,298.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.050000000745058,0.0,298.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.050000000745058,0.0,298.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.0,0.050000000745058,0.0,286.8743591308594,290.2820129394531,289.8500061035156,289.12603759765625,290.9972229003906,288.8184814453125,285.06695556640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885297660360236e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0075915399938821,-0.0,-0.0,1.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.050000000745058,0.0,298.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.050000000745058,0.0,298.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.050000000745058,0.0,298.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.050000000745058,0.0,298.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.0,0.050000000745058,0.0,286.8743591308594,290.2820129394531,289.8500061035156,289.12603759765625,290.9972229003906,288.8184814453125,285.06695556640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.068313069240104e-13,5.1885297660360236e-17,4.06779427850057e-13,-1.004070199379925e-12,0.0,0.0,0.0,0.0,60.0,0.0075915399938821,-0.0,-0.0,1.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.693359375,0.63274747133255,0.050000000745058,0.0407108627259731,298.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923522949219,0.63274747133255,0.050000000745058,0.0428704880177974,298.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.63274747133255,0.050000000745058,0.0316640213131904,298.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69091796875,0.63274747133255,0.050000000745058,0.0428705103695392,298.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69122314453125,0.63274747133255,0.050000000745058,0.2033589780330658,285.5054626464844,290.22418212890625,289.8966369628906,289.1712646484375,295.4259338378906,296.5591735839844,285.24578857421875,1.0,0.109700046479702,0.08147644251585,0.08147644251585,1.0,1.0,-0.4337835907936096,0.0016915309242904,0.4320920705795288,-0.1305386871099472,0.0,0.0,0.0,10.22445011138916,60.0,1343.435791015625,0.0,12.239235877990724,1.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8210754394531,0.6316848993301392,0.050000000745058,0.0452793911099433,298.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.821044921875,0.6316848993301392,0.050000000745058,0.0476813800632953,298.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213195800781,0.6316848993301392,0.050000000745058,0.0352173037827014,298.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82098388671875,0.6316848993301392,0.050000000745058,0.0476813800632953,298.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82098388671875,0.6316848993301392,0.050000000745058,0.2261799275875091,285.8924865722656,290.1654663085937,289.9440002441406,289.2161865234375,295.9822692871094,298.4894714355469,286.6033630371094,1.0,0.1210855990648269,0.1629528850317001,0.1629528850317001,1.0,1.0,-0.4823735356330871,0.0167216379195451,0.4656518995761871,-0.1272987425327301,0.0,0.0,0.0,12.49074649810791,60.0,2725.62939453125,0.0,16.6938533782959,1.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1856994628906,0.5709420442581177,0.050000000745058,0.0456811860203743,298.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1856994628906,0.5709420442581177,0.050000000745058,0.048104491084814,298.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1856994628906,0.5709420442581177,0.050000000745058,0.0355298109352588,298.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1856994628906,0.5709420442581177,0.050000000745058,0.048104491084814,298.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1856994628906,0.5709420442581177,0.050000000745058,0.2281869947910308,288.28302001953125,290.04547119140625,290.0407409667969,289.30523681640625,296.0139465332031,298.560546875,288.7182006835937,1.0,0.1405829638242721,0.3259057700634002,0.3259057700634002,1.0,1.0,-0.4867421686649322,0.0614012517035007,0.4253409206867218,-0.0839127674698829,0.0,0.0,0.0,20.02766799926757,60.0,2659.16650390625,0.0,23.18446922302246,1.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1856994628906,0.5709420442581177,0.050000000745058,0.0456811860203743,298.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1856994628906,0.5709420442581177,0.050000000745058,0.048104491084814,298.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1856994628906,0.5709420442581177,0.050000000745058,0.0355298109352588,298.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1856994628906,0.5709420442581177,0.050000000745058,0.048104491084814,298.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1856994628906,0.5709420442581177,0.050000000745058,0.2281869947910308,288.28302001953125,290.04547119140625,290.0407409667969,289.30523681640625,296.0139465332031,298.560546875,288.7182006835937,1.0,0.1405829638242721,0.3259057700634002,0.3259057700634002,1.0,1.0,-0.4867421686649322,0.0614012517035007,0.4253409206867218,-0.0839127674698829,0.0,0.0,0.0,20.02766799926757,60.0,2659.16650390625,0.0,23.18446922302246,1.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.5492084622383118,0.050000000745058,0.0458181537687778,298.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.5492084622383118,0.050000000745058,0.0482487231492996,298.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.5492084622383118,0.050000000745058,0.0356363430619239,298.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.5492084622383118,0.050000000745058,0.0482487231492996,298.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.5492084622383118,0.050000000745058,0.2288711667060852,289.09637451171875,289.9842529296875,290.0901184082031,289.3493347167969,296.05499267578125,298.60040283203125,289.4754638671875,1.0,0.1489687412977218,0.4073822200298309,0.4073822200298309,1.0,1.0,-0.4882022142410278,0.0994660258293151,0.3887361884117126,-0.0463757812976837,0.0,0.0,0.0,23.699058532714844,60.0,2423.308349609375,0.0,26.32993698120117,1.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
